,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
0,5.0,25.0,8.0,24.95185,0.02441032,0.6090827,8.035732,0.05344372,0.4294594,0.7050921
1,5.0,25.0,8.5,24.95294,0.02279463,0.5687931,8.563641,0.04109972,0.3519632,0.6187896
2,5.0,25.0,9.0,24.95338,0.02148316,0.5360774,9.053652,0.0328048,0.2970033,0.5540305
3,5.0,25.0,9.5,24.95469,0.02063024,0.5148215,9.557471,0.02691278,0.2572181,0.4996259
4,5.0,25.0,10.0,24.95509,0.02018308,0.5036707,10.05317,0.02185407,0.2197027,0.4362032
5,5.0,25.0,10.5,24.95577,0.01987747,0.4960574,10.54765,0.01755866,0.1852026,0.3733491
6,5.0,25.0,11.0,24.95548,0.01963164,0.489917,11.04413,0.01409845,0.155705,0.3178192
7,5.0,25.0,11.5,24.95568,0.01946611,0.48579,11.54438,0.01155329,0.1333755,0.2745539
8,5.0,25.0,12.0,24.95568,0.0193625,0.4832045,12.04943,0.01054131,0.1270167,0.2628633
9,5.0,25.5,8.0,25.49325,0.02522518,0.643072,8.067388,0.05452584,0.4398811,0.6840308
10,5.0,25.5,8.5,25.49425,0.02367967,0.6036955,8.565658,0.04502983,0.3857101,0.638915
11,5.0,25.5,9.0,25.49518,0.02224027,0.5670196,9.0555,0.03618954,0.3277144,0.5779595
12,5.0,25.5,9.5,25.4957,0.02119099,0.5402792,9.558848,0.02928394,0.2799207,0.5181038
13,5.0,25.5,10.0,25.49603,0.02064022,0.5262436,10.05427,0.02408624,0.2421695,0.4601851
14,5.0,25.5,10.5,25.49663,0.02029444,0.5174398,10.5485,0.01945961,0.2052697,0.3967025
15,5.0,25.5,11.0,25.49692,0.02002788,0.5106493,11.04499,0.015282,0.1687896,0.3305392
16,5.0,25.5,11.5,25.49683,0.01983304,0.5056797,11.54512,0.01280314,0.1478138,0.2923072
17,5.0,25.5,12.0,25.4974,0.01971246,0.5026165,12.05033,0.01161764,0.1399964,0.2785352
18,5.0,26.0,8.0,25.98915,0.02604849,0.6769779,8.070173,0.05818997,0.4696032,0.6936758
19,5.0,26.0,8.5,25.99016,0.02450359,0.6368523,8.56854,0.04873254,0.4175667,0.6556727
20,5.0,26.0,9.0,25.99151,0.02299047,0.5975569,9.057842,0.03957452,0.3584598,0.5998755
21,5.0,26.0,9.5,25.99245,0.02176305,0.565675,9.560644,0.03169574,0.3030317,0.5356993
22,5.0,26.0,10.0,25.99273,0.02107893,0.5478991,10.05579,0.02589067,0.2603511,0.4751808
23,5.0,26.0,10.5,25.99243,0.02068253,0.5375892,10.54981,0.02099891,0.2215345,0.4120889
24,5.0,26.0,11.0,25.99312,0.02040404,0.5303648,11.04581,0.01683115,0.1859137,0.3505394
25,5.0,26.0,11.5,25.9936,0.02018037,0.5245605,11.54597,0.01375568,0.1588226,0.3027726
26,5.0,26.0,12.0,25.99325,0.02003383,0.5207443,12.05077,0.01250942,0.1507481,0.2894859
27,5.0,26.5,8.0,26.48494,0.02686591,0.711542,8.072846,0.06192812,0.4999362,0.7026096
28,5.0,26.5,8.5,26.48644,0.02534138,0.671203,8.570856,0.05247423,0.4497491,0.6700642
29,5.0,26.5,9.0,26.48744,0.02378427,0.6299846,9.060294,0.04295461,0.3891813,0.6177633
30,5.0,26.5,9.5,26.48843,0.02239612,0.5932382,9.562584,0.0347533,0.3323313,0.5601988
31,5.0,26.5,10.0,26.48901,0.02154665,0.5707495,10.05705,0.02795487,0.2811437,0.4925868
32,5.0,26.5,10.5,26.4891,0.02108985,0.5586511,10.55061,0.02265632,0.239038,0.4278841
33,5.0,26.5,11.0,26.48932,0.02078275,0.550521,11.04657,0.01821356,0.2011972,0.365467
34,5.0,26.5,11.5,26.48977,0.0205343,0.5439488,11.54643,0.01518497,0.1753323,0.3223324
35,5.0,26.5,12.0,26.49002,0.0203648,0.5394641,12.05151,0.0134694,0.1623266,0.3009034
36,5.0,27.0,8.0,26.95592,0.02767094,0.7458955,8.075288,0.06561696,0.5298758,0.7103888
37,5.0,27.0,8.5,26.95712,0.02618415,0.7058491,8.573642,0.0562479,0.4822493,0.6832188
38,5.0,27.0,9.0,26.95897,0.02460296,0.6632705,9.063012,0.04672355,0.4234561,0.6384365
39,5.0,27.0,9.5,26.95939,0.02309131,0.6225278,9.564794,0.03748288,0.358516,0.5759037
40,5.0,27.0,10.0,26.95978,0.02206273,0.5948064,10.05866,0.03034855,0.3052656,0.5132185
41,5.0,27.0,10.5,26.95992,0.02151107,0.5799367,10.55191,0.02461811,0.2597681,0.4479249
42,5.0,27.0,11.0,26.96054,0.02115781,0.5704259,11.0477,0.01974001,0.2180817,0.3823139
43,5.0,27.0,11.5,26.9602,0.02090344,0.5635611,11.54785,0.01637151,0.1890557,0.3354662
44,5.0,27.0,12.0,26.96037,0.02070471,0.5582066,12.0526,0.01466035,0.1766954,0.3165412
45,5.0,27.5,8.0,27.46954,0.02848203,0.7823882,8.078061,0.06941245,0.560718,0.716675
46,5.0,27.5,8.5,27.47016,0.02705502,0.7432057,8.576382,0.06018921,0.5162056,0.6945664
47,5.0,27.5,9.0,27.47135,0.02547181,0.699745,9.065611,0.05064772,0.4591525,0.6561712
48,5.0,27.5,9.5,27.47266,0.02386955,0.6557599,9.567164,0.04111332,0.3933379,0.59982
49,5.0,27.5,10.0,27.47385,0.02265095,0.6223087,10.06059,0.0329466,0.3314624,0.5326334
50,5.0,27.5,10.5,27.47395,0.02196362,0.6034272,10.55328,0.02669171,0.281685,0.4668086
51,5.0,27.5,11.0,27.47439,0.02156502,0.5924857,11.04881,0.02155194,0.2381232,0.4019054
52,5.0,27.5,11.5,27.4744,0.02128881,0.5848973,11.54868,0.01798954,0.2077555,0.3552
53,5.0,27.5,12.0,27.47425,0.0210678,0.578822,12.05327,0.01582009,0.1906837,0.3294342
54,5.0,28.0,8.0,27.96337,0.02923034,0.8173787,8.080541,0.07291042,0.5891556,0.7207866
55,5.0,28.0,8.5,27.96425,0.02789188,0.7799755,8.578937,0.06390081,0.548201,0.7028438
56,5.0,28.0,9.0,27.96545,0.02631876,0.7360158,9.068439,0.05429734,0.4923921,0.6689966
57,5.0,28.0,9.5,27.96806,0.02467001,0.6899722,9.56982,0.04458699,0.4266894,0.6184154
58,5.0,28.0,10.0,27.96873,0.02328188,0.6511647,10.06277,0.03584844,0.3607346,0.5539837
59,5.0,28.0,10.5,27.96919,0.02243273,0.6274253,10.55487,0.02882968,0.3042936,0.4849879
60,5.0,28.0,11.0,27.96969,0.02196687,0.6144066,11.05002,0.02351426,0.259833,0.4229006
61,5.0,28.0,11.5,27.96947,0.02165747,0.6057479,11.54954,0.01961102,0.2264983,0.3739152
62,5.0,28.0,12.0,27.96997,0.02142,0.5991169,12.0542,0.01726462,0.2081112,0.3473632
63,5.0,28.5,8.0,28.46058,0.02992947,0.8518102,8.082823,0.0762642,0.61643,0.7236706
64,5.0,28.5,8.5,28.461,0.02871532,0.8172666,8.581714,0.06768987,0.5808951,0.7107779
65,5.0,28.5,9.0,28.46301,0.02717405,0.773455,9.071179,0.05819889,0.5279326,0.682564
66,5.0,28.5,9.5,28.46361,0.02549567,0.7256986,9.572391,0.04836685,0.4629864,0.6379871
67,5.0,28.5,10.0,28.46493,0.02397686,0.6824996,10.06493,0.03898762,0.3924076,0.5749564
68,5.0,28.5,10.5,28.46603,0.02294629,0.6531897,10.55654,0.03129063,0.3303209,0.5057043
69,5.0,28.5,11.0,28.46684,0.02238778,0.6373093,11.05139,0.02552289,0.2820632,0.4425845
70,5.0,28.5,11.5,28.46642,0.02203422,0.6272352,11.55069,0.02131325,0.2461827,0.3924886
71,5.0,28.5,12.0,28.46682,0.02178453,0.6201363,12.05494,0.01858458,0.224036,0.361269
72,5.0,29.0,8.0,28.95638,0.03056631,0.8850898,8.084979,0.07945877,0.6424224,0.7258275
73,5.0,29.0,8.5,28.95757,0.02952783,0.8550541,8.584178,0.07145474,0.6133802,0.7173584
74,5.0,29.0,9.0,28.9591,0.02803553,0.8118836,9.073882,0.06202316,0.5627908,0.6931915
75,5.0,29.0,9.5,28.96022,0.02634634,0.7629957,9.574969,0.05219448,0.4997606,0.6549979
76,5.0,29.0,10.0,28.96147,0.02473404,0.7163342,10.06734,0.04228238,0.425671,0.5942353
77,5.0,29.0,10.5,28.96238,0.02350994,0.6809039,10.5582,0.03392625,0.3582002,0.5260656
78,5.0,29.0,11.0,28.96264,0.02282333,0.6610238,11.05247,0.02744503,0.3033355,0.4588875
79,5.0,29.0,11.5,28.96381,0.02241959,0.6493568,11.55165,0.02289693,0.2644974,0.4073221
80,5.0,29.0,12.0,28.96368,0.0221474,0.6414703,12.05585,0.01992725,0.2402398,0.3745144
81,5.0,29.5,8.0,29.45299,0.03109976,0.9159808,8.086855,0.08231346,0.665657,0.7267151
82,5.0,29.5,8.5,29.4536,0.03030385,0.8925574,8.586517,0.07505475,0.6444589,0.7220364
83,5.0,29.5,9.0,29.45533,0.02888431,0.8507969,9.076452,0.06591693,0.5982919,0.7032136
84,5.0,29.5,9.5,29.45599,0.02720342,0.8013037,9.577813,0.05592793,0.5356673,0.6684948
85,5.0,29.5,10.0,29.45778,0.02553478,0.752198,10.06965,0.04592552,0.4624538,0.6148033
86,5.0,29.5,10.5,29.45841,0.02413501,0.7109792,10.56002,0.03679625,0.3885691,0.5465267
87,5.0,29.5,11.0,29.4596,0.02329065,0.6861333,11.05404,0.029778,0.3291672,0.4797423
88,5.0,29.5,11.5,29.45968,0.02282272,0.6723501,11.55289,0.02479012,0.2863975,0.4259648
89,5.0,29.5,12.0,29.45993,0.0225114,0.6631844,12.05692,0.02160387,0.2604762,0.3927659
90,5.0,30.0,8.0,29.96901,0.03152608,0.9448054,8.08876,0.08512937,0.6885911,0.7288178
91,5.0,30.0,8.5,29.96904,0.03107452,0.9312735,8.588891,0.07871209,0.6760496,0.7259409
92,5.0,30.0,9.0,29.97001,0.0297654,0.8920692,9.078998,0.06994553,0.6350353,0.7118677
93,5.0,30.0,9.5,29.97162,0.02810693,0.8424103,9.58038,0.06005329,0.5753333,0.6829609
94,5.0,30.0,10.0,29.97316,0.02639851,0.7912467,10.07252,0.04978152,0.5014253,0.6337156
95,5.0,30.0,10.5,29.97434,0.02485588,0.7450386,10.56234,0.04013939,0.4239659,0.5690523
96,5.0,30.0,11.0,29.97509,0.02382079,0.7140302,11.0558,0.03221101,0.3561184,0.4987442
97,5.0,30.0,11.5,29.97584,0.0232545,0.697073,11.55407,0.02695579,0.3114492,0.4467957
98,5.0,30.0,12.0,29.97566,0.0228948,0.6862866,12.05802,0.02326354,0.2805122,0.4087392
99,5.0,30.5,8.0,30.46171,0.03176609,0.9676495,8.036906,0.08965775,0.720571,0.7446612
100,5.0,30.5,8.5,30.46146,0.03181842,0.9692357,8.541379,0.08440469,0.7209325,0.7438155
101,5.0,30.5,9.0,30.4626,0.03058484,0.9316937,9.08186,0.07360941,0.6685103,0.7175215
102,5.0,30.5,9.5,30.46457,0.02897164,0.8826084,9.583056,0.06394728,0.6128104,0.6943174
103,5.0,30.5,10.0,30.46562,0.02725134,0.8302289,10.07518,0.05367117,0.5407467,0.6513224
104,5.0,30.5,10.5,30.46697,0.02560772,0.7801898,10.56468,0.04345996,0.4591407,0.5884987
105,5.0,30.5,11.0,30.46776,0.02437612,0.7426859,11.05757,0.03500081,0.3870241,0.5211141
106,5.0,30.5,11.5,30.46841,0.02370102,0.7221323,11.55557,0.02908861,0.3361353,0.4654761
107,5.0,30.5,12.0,30.46883,0.02329312,0.709714,12.05926,0.02505227,0.3021119,0.4256812
108,5.0,31.0,8.0,30.95864,0.03196764,0.9896746,8.037303,0.09184195,0.7381616,0.7458629
109,5.0,31.0,8.5,30.95805,0.03234719,1.001406,8.541651,0.08710052,0.7439823,0.7429377
110,5.0,31.0,9.0,30.95902,0.03149038,0.9749114,9.037581,0.07987666,0.7218918,0.7404692
111,5.0,31.0,9.5,30.95978,0.02982884,0.9234943,9.585967,0.0677769,0.6497071,0.7035312
112,5.0,31.0,10.0,30.96166,0.02812376,0.8707582,10.07827,0.05756545,0.5801604,0.6662704
113,5.0,31.0,10.5,30.96315,0.02642893,0.8183228,10.56738,0.04715075,0.4982599,0.6088794
114,5.0,31.0,11.0,30.96406,0.02501608,0.7745993,11.05969,0.03795046,0.4197202,0.5418546
115,5.0,31.0,11.5,30.96451,0.02417045,0.7484262,11.55713,0.03138526,0.3627236,0.4846485
116,5.0,31.0,12.0,30.96514,0.02369445,0.7337021,12.06071,0.0268745,0.3241255,0.4417672
117,5.0,31.5,8.0,31.4554,0.03216441,1.011744,8.037341,0.09409892,0.7563051,0.7475259
118,5.0,31.5,8.5,31.45519,0.03277812,1.031042,8.541902,0.08988463,0.7677857,0.7446696
119,5.0,31.5,9.0,31.45525,0.03224764,1.014358,9.037953,0.08329346,0.7528024,0.742147
120,5.0,31.5,9.5,31.45733,0.03069099,0.9654568,9.588823,0.0717795,0.688281,0.7129071
121,5.0,31.5,10.0,31.45857,0.02900247,0.9123764,10.08125,0.06149282,0.6199245,0.6794614
122,5.0,31.5,10.5,31.45938,0.02726591,0.8577687,10.57024,0.0509029,0.5380558,0.6272739
123,5.0,31.5,11.0,31.46074,0.02570241,0.808617,11.06208,0.0411768,0.4555011,0.5633088
124,5.0,31.5,11.5,31.46161,0.02466308,0.7759401,11.55864,0.03384331,0.3911825,0.5041401
125,5.0,31.5,12.0,31.46239,0.02409318,0.7580288,12.06186,0.02875694,0.3468621,0.4575844
126,5.0,32.0,8.0,31.95088,0.03237754,1.034491,8.03737,0.09637517,0.7746028,0.7487768
127,5.0,32.0,8.5,31.95004,0.03313577,1.058689,8.541825,0.09261176,0.7910735,0.7472199
128,5.0,32.0,9.0,31.95137,0.0329773,1.05367,9.038149,0.0868642,0.7850915,0.7451021
129,5.0,32.0,9.5,31.95199,0.03170262,1.012962,9.54573,0.07832183,0.747639,0.7380722
130,5.0,32.0,10.0,31.95296,0.02989216,0.955143,10.08371,0.06555006,0.6609875,0.6920299
131,5.0,32.0,10.5,31.95475,0.02812685,0.8987865,10.57264,0.05491547,0.5806014,0.6459837
132,5.0,32.0,11.0,31.95541,0.02644606,0.8450948,11.06425,0.04458636,0.4933147,0.5837389
133,5.0,32.0,11.5,31.95666,0.02521458,0.8057738,11.56042,0.03647369,0.4216512,0.5232873
134,5.0,32.0,12.0,31.95716,0.02452885,0.7838723,12.06324,0.03088584,0.3725835,0.4753114
135,5.0,32.5,8.0,32.46801,0.03254655,1.056722,8.037409,0.09860563,0.7925337,0.7499928
136,5.0,32.5,8.5,32.46685,0.03340317,1.084496,8.541855,0.09505302,0.8119292,0.7486699
137,5.0,32.5,9.0,32.4664,0.03361982,1.091514,9.038222,0.09006875,0.8140614,0.7458092
138,5.0,32.5,9.5,32.46701,0.03256773,1.057377,9.546051,0.08223781,0.7850463,0.7424472
139,5.0,32.5,10.0,32.4693,0.03081771,1.00063,10.08692,0.06970518,0.7031105,0.702668
140,5.0,32.5,10.5,32.4703,0.0290526,0.9433469,10.57577,0.05897478,0.6237037,0.6611605
141,5.0,32.5,11.0,32.47195,0.02729332,0.8862675,11.06682,0.04837022,0.5353045,0.6039988
142,5.0,32.5,11.5,32.47256,0.02585437,0.8395576,11.56256,0.03951061,0.4568439,0.5441484
143,5.0,32.5,12.0,32.47287,0.02501123,0.8121862,12.06478,0.0333081,0.4018547,0.4947815
144,5.0,33.0,8.0,32.96309,0.03270112,1.07793,8.037482,0.1005723,0.8083481,0.7499077
145,5.0,33.0,8.5,32.96244,0.03361931,1.108175,8.541847,0.09723436,0.830561,0.7494856
146,5.0,33.0,9.0,32.96202,0.0341143,1.124476,9.038361,0.0928807,0.8394893,0.7465602
147,5.0,33.0,9.5,32.96279,0.03336249,1.099721,9.546494,0.08596727,0.8206861,0.7462678
148,5.0,33.0,10.0,32.96483,0.03170054,1.045003,10.08989,0.07366752,0.7432969,0.7112869
149,5.0,33.0,10.5,32.96547,0.0299458,0.9871773,10.57854,0.06306362,0.6671209,0.6757864
150,5.0,33.0,11.0,32.96747,0.02813964,0.9276927,11.0696,0.05227334,0.578645,0.6237465
151,5.0,33.0,11.5,32.96835,0.02654005,0.8749818,11.5647,0.04268168,0.4936009,0.564127
152,5.0,33.0,12.0,32.96909,0.02551797,0.8413045,12.06682,0.03572733,0.4311154,0.5124368
153,5.0,33.5,8.0,33.45937,0.03284932,1.099117,8.037592,0.1025737,0.8244455,0.7500978
154,5.0,33.5,8.5,33.45889,0.03380936,1.131223,8.542092,0.09934071,0.8485776,0.7501414
155,5.0,33.5,9.0,33.4586,0.03448661,1.153874,9.038528,0.09545453,0.8627685,0.7477148
156,5.0,33.5,9.5,33.45893,0.03411178,1.141344,9.54669,0.08933476,0.8528512,0.7472342
157,5.0,33.5,10.0,33.45979,0.03273119,1.095179,10.0456,0.08023413,0.8059996,0.7359526
158,5.0,33.5,10.5,33.46183,0.03085119,1.032337,10.58154,0.06713575,0.7103994,0.6881467
159,5.0,33.5,11.0,33.46302,0.02902005,0.9710987,11.07254,0.05625679,0.6229056,0.6414442
160,5.0,33.5,11.5,33.46414,0.02729696,0.9134695,11.56722,0.04612263,0.5335106,0.5840486
161,5.0,33.5,12.0,33.4656,0.02606618,0.8723205,12.0684,0.03832687,0.4625438,0.5302453
162,5.0,34.0,8.0,33.95778,0.03298895,1.120232,8.037496,0.1045817,0.8405747,0.750358
163,5.0,34.0,8.5,33.95704,0.03398018,1.153866,8.542019,0.1015644,0.867565,0.7518765
164,5.0,34.0,9.0,33.95644,0.03477313,1.180772,9.038502,0.09809131,0.8865985,0.7508635
165,5.0,34.0,9.5,33.95639,0.03478689,1.181237,9.546786,0.09280309,0.8859712,0.7500368
166,5.0,34.0,10.0,33.95787,0.03359222,1.14072,10.04596,0.08416873,0.8455557,0.7412472
167,5.0,34.0,10.5,33.95958,0.03175858,1.078508,10.58424,0.07125365,0.754166,0.6992679
168,5.0,34.0,11.0,33.96063,0.02992573,1.016297,11.07523,0.06039957,0.6689393,0.6582127
169,5.0,34.0,11.5,33.96193,0.02811299,0.9547715,11.56974,0.0498688,0.5769691,0.6043007
170,5.0,34.0,12.0,33.96309,0.02667319,0.9059038,12.07043,0.04115121,0.4967126,0.5483061
171,5.0,34.5,8.0,34.47216,0.03313323,1.142174,8.037643,0.1066904,0.8575395,0.7507958
172,5.0,34.5,8.5,34.4709,0.03414676,1.177069,8.541963,0.1036575,0.8854384,0.7522397
173,5.0,34.5,9.0,34.47021,0.03501655,1.207028,9.038638,0.1004792,0.9081953,0.7524229
174,5.0,34.5,9.5,34.47003,0.03537722,1.219454,9.547165,0.09581302,0.9147427,0.7501251
175,5.0,34.5,10.0,34.47096,0.03445376,1.187654,10.04645,0.08801102,0.8841986,0.7444916
176,5.0,34.5,10.5,34.47205,0.03269299,1.126994,10.58722,0.07552474,0.7995973,0.7094954
177,5.0,34.5,11.0,34.47375,0.03087165,1.064262,11.07837,0.0646058,0.7157269,0.6725103
178,5.0,34.5,11.5,34.47495,0.02900554,0.9999646,11.57276,0.0538389,0.6230647,0.6230868
179,5.0,34.5,12.0,34.47681,0.0273813,0.94402,12.07276,0.04442879,0.5363781,0.5681852
180,5.0,35.0,8.0,34.96912,0.03326953,1.163406,8.037724,0.1086696,0.8734559,0.7507747
181,5.0,35.0,8.5,34.96867,0.03430094,1.199458,8.542171,0.1058742,0.9043956,0.7540034
182,5.0,35.0,9.0,34.9686,0.03521992,1.231591,9.03895,0.1026623,0.9279597,0.7534639
183,5.0,35.0,9.5,34.96762,0.03581607,1.252403,9.547224,0.09867147,0.9420386,0.7521849
184,5.0,35.0,10.0,34.96762,0.03523848,1.232206,10.04687,0.09178679,0.9221704,0.7483898
185,5.0,35.0,10.5,34.96938,0.03375797,1.180495,10.54191,0.08181398,0.8624755,0.7306048
186,5.0,35.0,11.0,34.97158,0.03179054,1.111765,11.0815,0.06881831,0.7626099,0.685945
187,5.0,35.0,11.5,34.97336,0.02989443,1.045509,11.57559,0.05786557,0.6698282,0.6406721
188,5.0,35.0,12.0,34.97487,0.02813194,0.9839108,12.07541,0.04795509,0.5790774,0.5885467
189,10.0,25.0,8.0,24.93707,0.04128312,1.02948,8.036881,0.1050468,0.8442487,0.8200729
190,10.0,25.0,8.5,24.93723,0.04127928,1.029391,8.540323,0.09633374,0.8227213,0.7992311
191,10.0,25.0,9.0,24.93714,0.04170698,1.040053,9.036456,0.08932546,0.8071856,0.7761008
192,10.0,25.0,9.5,24.93648,0.04258752,1.061983,9.544584,0.08405388,0.8022593,0.7554352
193,10.0,25.0,10.0,24.93567,0.04364635,1.088351,10.04441,0.07948939,0.7984236,0.7336088
194,10.0,25.0,10.5,24.93449,0.04488041,1.11907,10.58559,0.07376023,0.7807957,0.6977183
195,10.0,25.0,11.0,24.93338,0.04602832,1.147642,11.08259,0.07034585,0.779614,0.6793183
196,10.0,25.0,11.5,24.93284,0.04716609,1.175985,11.58293,0.06751461,0.7820173,0.6649894
197,10.0,25.0,12.0,24.93147,0.04833749,1.205124,12.08894,0.06510332,0.78703,0.6530696
198,10.0,25.5,8.0,25.47877,0.04207742,1.072081,8.037464,0.1101559,0.8853741,0.8258463
199,10.0,25.5,8.5,25.47847,0.04198498,1.069713,8.540756,0.1011354,0.8637729,0.8074811
200,10.0,25.5,9.0,25.47828,0.04224112,1.076231,9.036841,0.09339457,0.8439919,0.7842105
201,10.0,25.5,9.5,25.47759,0.04299302,1.095359,9.544987,0.08765788,0.8366933,0.7638533
202,10.0,25.5,10.0,25.47707,0.04399814,1.120944,10.04474,0.08286437,0.8323509,0.7425448
203,10.0,25.5,10.5,25.47618,0.04511286,1.149303,10.5408,0.07841607,0.8265684,0.7191909
204,10.0,25.5,11.0,25.47502,0.04636152,1.181061,11.08459,0.07334585,0.8130087,0.6883715
205,10.0,25.5,11.5,25.47395,0.04751584,1.210416,11.585,0.07035779,0.815095,0.6734008
206,10.0,25.5,12.0,25.47304,0.04867535,1.239909,12.09096,0.06783501,0.8201902,0.6614923
207,10.0,26.0,8.0,25.97428,0.04281497,1.112088,8.038123,0.1150196,0.9245418,0.8313568
208,10.0,26.0,8.5,25.9743,0.04267153,1.108363,8.541283,0.1055442,0.9014826,0.8133458
209,10.0,26.0,9.0,25.97497,0.04278291,1.111285,9.036904,0.09741975,0.8803729,0.7922117
210,10.0,26.0,9.5,25.97443,0.04339357,1.127123,9.545352,0.09098055,0.8684414,0.7704936
211,10.0,26.0,10.0,25.97352,0.04433629,1.15157,10.04503,0.08588128,0.8626803,0.7491342
212,10.0,26.0,10.5,25.97278,0.04541907,1.179659,10.54095,0.08134554,0.8574595,0.7268704
213,10.0,26.0,11.0,25.97213,0.04666575,1.212009,11.0864,0.07609601,0.8436307,0.6960597
214,10.0,26.0,11.5,25.97113,0.04782751,1.242134,11.58686,0.0729907,0.8457329,0.6808707
215,10.0,26.0,12.0,25.97013,0.04898216,1.272073,12.09281,0.07041551,0.8515215,0.6693967
216,10.0,26.5,8.0,26.47125,0.04355616,1.152986,8.038708,0.1197066,0.9622865,0.8346038
217,10.0,26.5,8.5,26.47129,0.04338769,1.148528,8.541727,0.1102666,0.9418669,0.8200642
218,10.0,26.5,9.0,26.47141,0.04337318,1.148149,9.037674,0.101614,0.9183543,0.7998562
219,10.0,26.5,9.5,26.47106,0.043827,1.160147,9.545733,0.09478898,0.9048303,0.7799272
220,10.0,26.5,10.0,26.47027,0.044689,1.18293,10.04534,0.08911884,0.8952291,0.7567897
221,10.0,26.5,10.5,26.46952,0.04572746,1.210384,10.54125,0.08432362,0.8888764,0.7343755
222,10.0,26.5,11.0,26.46878,0.04686031,1.240335,11.04015,0.0802001,0.8854215,0.7138566
223,10.0,26.5,11.5,26.46734,0.04812976,1.273867,11.5886,0.075709,0.877361,0.6887383
224,10.0,26.5,12.0,26.4663,0.04929288,1.3046,12.09469,0.07303382,0.8833215,0.6770822
225,10.0,27.0,8.0,26.94937,0.04429806,1.193805,8.039465,0.1245671,1.001453,0.8388749
226,10.0,27.0,8.5,26.95035,0.04412477,1.189178,8.542421,0.1151683,0.9838164,0.8273079
227,10.0,27.0,9.0,26.9502,0.04401499,1.186213,9.038183,0.106091,0.9588703,0.808346
228,10.0,27.0,9.5,26.94995,0.04430541,1.194028,9.545977,0.09834585,0.9388071,0.786252
229,10.0,27.0,10.0,26.94885,0.04505965,1.214306,10.04571,0.09243997,0.9286254,0.7647378
230,10.0,27.0,10.5,26.94753,0.04604657,1.240841,10.54141,0.08735503,0.920845,0.7421135
231,10.0,27.0,11.0,26.94594,0.04716172,1.270817,11.04041,0.08307002,0.9171274,0.7216833
232,10.0,27.0,11.5,26.94491,0.04831523,1.301849,11.54254,0.07960051,0.9187918,0.7057589
233,10.0,27.0,12.0,26.94386,0.04960561,1.336567,12.09645,0.07561053,0.9146187,0.6843047
234,10.0,27.5,8.0,27.46274,0.04506238,1.237537,8.039932,0.1295575,1.041634,0.8416992
235,10.0,27.5,8.5,27.46321,0.04489915,1.233075,8.5428,0.1201444,1.02637,0.8323662
236,10.0,27.5,9.0,27.46314,0.04472676,1.228337,9.038462,0.110737,1.000892,0.8148348
237,10.0,27.5,9.5,27.4634,0.04485425,1.23185,9.546354,0.1024908,0.9784139,0.7942637
238,10.0,27.5,10.0,27.46302,0.04547109,1.248774,10.04589,0.09602065,0.9646128,0.7724481
239,10.0,27.5,10.5,27.4618,0.04639361,1.274052,10.54168,0.09067866,0.9559057,0.7502878
240,10.0,27.5,11.0,27.46143,0.04748027,1.303876,11.04053,0.08615068,0.951149,0.7294779
241,10.0,27.5,11.5,27.46005,0.04862589,1.335269,11.54249,0.08248404,0.9520708,0.7130178
242,10.0,27.5,12.0,27.45864,0.04980939,1.367698,12.0504,0.07972097,0.9606696,0.7023988
243,10.0,28.0,8.0,27.95785,0.04579252,1.28026,8.040724,0.134284,1.079741,0.8433757
244,10.0,28.0,8.5,27.95766,0.04565041,1.276278,8.543412,0.1248888,1.066976,0.8360057
245,10.0,28.0,9.0,27.95759,0.0454446,1.270522,9.039404,0.1154779,1.043852,0.8215931
246,10.0,28.0,9.5,27.9581,0.04543389,1.270245,9.54707,0.106752,1.019169,0.8023402
247,10.0,28.0,10.0,27.95723,0.04590014,1.283241,10.04653,0.09958407,1.000474,0.7796467
248,10.0,28.0,10.5,27.95652,0.04674643,1.306867,10.5421,0.0937973,0.9888201,0.7566339
249,10.0,28.0,11.0,27.95547,0.04778719,1.335913,11.04104,0.08915371,0.98435,0.7368368
250,10.0,28.0,11.5,27.95492,0.04892751,1.367764,11.54305,0.08530156,0.9846403,0.7198902
251,10.0,28.0,12.0,27.95387,0.05010086,1.400513,12.05111,0.08244812,0.9935914,0.7094482
252,10.0,28.5,8.0,28.45373,0.0465063,1.323278,8.041334,0.1389689,1.117495,0.8444902
253,10.0,28.5,8.5,28.45393,0.0464035,1.320362,8.544196,0.1296992,1.108175,0.8392966
254,10.0,28.5,9.0,28.45469,0.0461871,1.31424,9.040064,0.120271,1.087258,0.8272904
255,10.0,28.5,9.5,28.45456,0.04606596,1.310787,9.547582,0.1111487,1.061201,0.8095911
256,10.0,28.5,10.0,28.45393,0.04637245,1.319479,10.04716,0.10348,1.03968,0.7879475
257,10.0,28.5,10.5,28.45374,0.0471242,1.34086,10.54253,0.09721971,1.024941,0.7643912
258,10.0,28.5,11.0,28.45282,0.04810788,1.368805,11.0413,0.0922285,1.018322,0.7439502
259,10.0,28.5,11.5,28.45121,0.04922732,1.400577,11.54331,0.08821377,1.018279,0.7270423
260,10.0,28.5,12.0,28.45061,0.05039356,1.433728,12.05127,0.08513773,1.026018,0.7156299
261,10.0,29.0,8.0,28.94991,0.04720293,1.36652,8.042238,0.1436274,1.155086,0.8452751
262,10.0,29.0,8.5,28.94985,0.04716016,1.36528,8.544823,0.134658,1.150629,0.8427788
263,10.0,29.0,9.0,28.95031,0.0469415,1.358971,9.040586,0.1250954,1.130936,0.8322
264,10.0,29.0,9.5,28.94991,0.04674006,1.35312,9.548109,0.1156094,1.103851,0.8157818
265,10.0,29.0,10.0,28.94976,0.04688666,1.357358,10.04758,0.1073813,1.078922,0.7948695
266,10.0,29.0,10.5,28.94992,0.0475169,1.375611,10.54286,0.1007066,1.061736,0.7718291
267,10.0,29.0,11.0,28.94914,0.048436,1.402181,11.04166,0.09536177,1.052952,0.7509392
268,10.0,29.0,11.5,28.94788,0.04952306,1.433587,11.54364,0.09120803,1.052873,0.734432
269,10.0,29.0,12.0,28.94699,0.05068887,1.46729,12.05183,0.08793996,1.059838,0.7223095
270,10.0,29.5,8.0,29.44497,0.04787113,1.409564,8.042944,0.1480432,1.190703,0.8447317
271,10.0,29.5,8.5,29.44515,0.04790351,1.410526,8.545465,0.1394202,1.191411,0.8446568
272,10.0,29.5,9.0,29.44513,0.04770003,1.404534,9.041208,0.1300041,1.175394,0.8368572
273,10.0,29.5,9.5,29.44576,0.04745277,1.397283,9.548698,0.1205129,1.150742,0.8235564
274,10.0,29.5,10.0,29.44552,0.04744936,1.397171,10.04801,0.1116044,1.121402,0.8026236
275,10.0,29.5,10.5,29.44514,0.04793387,1.41142,10.54327,0.104212,1.098735,0.7784611
276,10.0,29.5,11.0,29.44435,0.04878431,1.436422,11.042,0.09861772,1.088937,0.7580897
277,10.0,29.5,11.5,29.44374,0.04983011,1.467185,11.54385,0.09418129,1.087215,0.741021
278,10.0,29.5,12.0,29.44212,0.05098215,1.501023,12.0521,0.09080204,1.094355,0.7290729
279,10.0,30.0,8.0,29.96052,0.04851991,1.453682,8.043636,0.152754,1.228698,0.8452314
280,10.0,30.0,8.5,29.96032,0.04866808,1.458112,8.54621,0.1444294,1.234324,0.8465222
281,10.0,30.0,9.0,29.96089,0.0484953,1.452962,9.041875,0.1351504,1.222013,0.8410493
282,10.0,30.0,9.5,29.9611,0.04822314,1.444818,9.549361,0.1253089,1.19662,0.828215
283,10.0,30.0,10.0,29.96111,0.04809361,1.440938,10.04898,0.1160118,1.1658,0.8090562
284,10.0,30.0,10.5,29.96138,0.0484164,1.450622,10.54385,0.1082604,1.141481,0.7868907
285,10.0,30.0,11.0,29.96064,0.04917378,1.473278,11.0426,0.1020784,1.127211,0.7651042
286,10.0,30.0,11.5,29.95987,0.05015873,1.502749,11.5445,0.09735546,1.12392,0.7479092
287,10.0,30.0,12.0,29.95847,0.05129122,1.536606,12.05256,0.09373205,1.129711,0.735199
288,10.0,30.5,8.0,30.45329,0.04908626,1.494838,8.044086,0.1568527,1.261737,0.8440624
289,10.0,30.5,8.5,30.45269,0.04938109,1.503787,8.546763,0.1490884,1.274224,0.8473431
290,10.0,30.5,9.0,30.45301,0.04925461,1.499951,9.042706,0.1400248,1.266203,0.8441627
291,10.0,30.5,9.5,30.45335,0.04897612,1.491487,9.550147,0.1301704,1.243147,0.8334951
292,10.0,30.5,10.0,30.45342,0.0487551,1.48476,10.04948,0.1205727,1.211694,0.8160875
293,10.0,30.5,10.5,30.45325,0.04891879,1.489736,10.54422,0.1120833,1.181831,0.7933154
294,10.0,30.5,11.0,30.45292,0.04956639,1.509441,11.04321,0.1055191,1.16527,0.7719877
295,10.0,30.5,11.5,30.45182,0.05048799,1.537451,11.54479,0.1005138,1.160411,0.7547628
296,10.0,30.5,12.0,30.45168,0.05158922,1.570979,12.0528,0.09663803,1.164759,0.7414227
297,10.0,31.0,8.0,30.94979,0.04959177,1.534855,8.044671,0.1608836,1.294256,0.8432429
298,10.0,31.0,8.5,30.94914,0.05007901,1.549902,8.547366,0.1537701,1.314329,0.8480077
299,10.0,31.0,9.0,30.94909,0.05001743,1.547994,9.043098,0.1448779,1.310145,0.8463502
300,10.0,31.0,9.5,30.94883,0.04974894,1.539672,9.55057,0.1350404,1.289713,0.8376547
301,10.0,31.0,10.0,30.94922,0.04946556,1.530921,10.0501,0.1252726,1.259002,0.822382
302,10.0,31.0,10.5,30.94937,0.04947457,1.531207,10.54486,0.1161842,1.225146,0.800118
303,10.0,31.0,11.0,30.94872,0.04997974,1.546809,11.0436,0.1091269,1.205154,0.7791226
304,10.0,31.0,11.5,30.94849,0.05083295,1.573203,11.54524,0.1038016,1.198415,0.7617673
305,10.0,31.0,12.0,30.94745,0.05189252,1.605941,12.05336,0.09964713,1.201082,0.7478994
306,10.0,31.5,8.0,31.44662,0.04998054,1.571719,8.045522,0.1645939,1.324244,0.842545
307,10.0,31.5,8.5,31.44617,0.05074487,1.595732,8.54827,0.1583176,1.353342,0.8481011
308,10.0,31.5,9.0,31.44545,0.05077224,1.596556,9.043972,0.1497447,1.354287,0.848255
309,10.0,31.5,9.5,31.44656,0.05052608,1.588871,9.5514,0.1401224,1.338365,0.8423371
310,10.0,31.5,10.0,31.44649,0.0502103,1.578938,10.05097,0.1300866,1.307496,0.8280862
311,10.0,31.5,10.5,31.44651,0.05008461,1.574986,10.54539,0.1204974,1.270692,0.8067958
312,10.0,31.5,11.0,31.44572,0.05043891,1.586088,11.0439,0.1129162,1.247036,0.7862335
313,10.0,31.5,11.5,31.4455,0.05121123,1.610363,11.54549,0.1071182,1.236732,0.7679838
314,10.0,31.5,12.0,31.44456,0.05220911,1.641692,12.0538,0.1027619,1.238671,0.7545084
315,10.0,32.0,8.0,31.94104,0.0502567,1.605251,8.045644,0.1681485,1.352863,0.8427734
316,10.0,32.0,8.5,31.94081,0.05136342,1.640589,8.548629,0.1626925,1.390798,0.8477429
317,10.0,32.0,9.0,31.94027,0.05151186,1.645303,9.044477,0.15461,1.398367,0.8499147
318,10.0,32.0,9.5,31.94088,0.05130236,1.638642,9.55194,0.1450565,1.385571,0.8455603
319,10.0,32.0,10.0,31.94045,0.05097337,1.628112,10.05165,0.135039,1.357365,0.8337046
320,10.0,32.0,10.5,31.94054,0.05073937,1.620643,10.54589,0.125049,1.318752,0.8137213
321,10.0,32.0,11.0,31.94105,0.05093452,1.626902,11.04447,0.1167897,1.289881,0.7928447
322,10.0,32.0,11.5,31.9405,0.0516007,1.648152,11.54611,0.1105759,1.276722,0.7746384
323,10.0,32.0,12.0,31.93971,0.05253624,1.677992,12.05427,0.1059244,1.276841,0.7609339
324,10.0,32.5,8.0,32.45753,0.05048125,1.638497,8.046171,0.1716283,1.380951,0.8428159
325,10.0,32.5,8.5,32.45654,0.05194632,1.685998,8.549165,0.1670163,1.42785,0.8468873
326,10.0,32.5,9.0,32.45607,0.05226279,1.696245,9.04514,0.1595075,1.442767,0.8505654
327,10.0,32.5,9.5,32.45585,0.05210643,1.691158,9.552667,0.1501056,1.433909,0.8478856
328,10.0,32.5,10.0,32.45665,0.05178097,1.680636,10.05246,0.1401338,1.408689,0.8381881
329,10.0,32.5,10.5,32.45698,0.05147269,1.670648,10.54668,0.1299518,1.370561,0.8203767
330,10.0,32.5,11.0,32.45663,0.05150158,1.671568,11.04499,0.121133,1.337912,0.8003935
331,10.0,32.5,11.5,32.45635,0.05203359,1.688821,11.54646,0.1142822,1.319555,0.7813472
332,10.0,32.5,12.0,32.45593,0.05289787,1.71685,12.05478,0.1092656,1.317173,0.7672034
333,10.0,33.0,8.0,32.95335,0.05066843,1.669694,8.046798,0.1748937,1.407334,0.8428693
334,10.0,33.0,8.5,32.95158,0.05242581,1.727513,8.549703,0.1709802,1.46183,0.8462046
335,10.0,33.0,9.0,32.95127,0.05295664,1.744988,9.045732,0.1642083,1.485385,0.8512288
336,10.0,33.0,9.5,32.95179,0.05287784,1.742419,9.553262,0.1551297,1.481994,0.8505383
337,10.0,33.0,10.0,32.9524,0.0525658,1.732169,10.05326,0.1451187,1.458916,0.842248
338,10.0,33.0,10.5,32.95211,0.05221011,1.720434,10.54744,0.134856,1.422385,0.8267597
339,10.0,33.0,11.0,32.95171,0.05209378,1.716579,11.04555,0.1253879,1.384979,0.8068252
340,10.0,33.0,11.5,32.95149,0.0524781,1.729232,11.54673,0.1180226,1.362775,0.7880812
341,10.0,33.0,12.0,32.95124,0.05326568,1.75517,12.05501,0.1125764,1.357109,0.7732066
342,10.0,33.5,8.0,33.44983,0.05083705,1.700491,8.047014,0.1782851,1.434662,0.8436756
343,10.0,33.5,8.5,33.44797,0.05277757,1.765302,8.550231,0.1746691,1.493461,0.8460088
344,10.0,33.5,9.0,33.4478,0.0536144,1.793284,9.046363,0.1687492,1.526567,0.8512688
345,10.0,33.5,9.5,33.44793,0.05363929,1.794123,9.553677,0.159996,1.52855,0.8519762
346,10.0,33.5,10.0,33.44808,0.05335348,1.784571,10.05376,0.1501184,1.509254,0.8457236
347,10.0,33.5,10.5,33.44828,0.05297853,1.772041,10.54776,0.1397285,1.473822,0.8317087
348,10.0,33.5,11.0,33.44831,0.05274012,1.764068,11.04597,0.1298973,1.434841,0.8133705
349,10.0,33.5,11.5,33.44822,0.05296572,1.771609,11.54727,0.1219475,1.40816,0.7948483
350,10.0,33.5,12.0,33.4479,0.05365653,1.794698,12.05568,0.1160054,1.398523,0.7792527
351,10.0,34.0,8.0,33.94825,0.05099767,1.731282,8.047493,0.181529,1.460854,0.8437989
352,10.0,34.0,8.5,33.94614,0.05303117,1.800203,8.550642,0.1781605,1.523386,0.8462302
353,10.0,34.0,9.0,33.94523,0.05422216,1.840584,9.046912,0.1730935,1.565962,0.8507963
354,10.0,34.0,9.5,33.94556,0.05438497,1.846128,9.554626,0.1648509,1.575089,0.8531849
355,10.0,34.0,10.0,33.94564,0.05414234,1.837897,10.05463,0.1551355,1.559829,0.8487034
356,10.0,34.0,10.5,33.94624,0.05376517,1.825125,10.54846,0.1447384,1.526767,0.8365272
357,10.0,34.0,11.0,33.9464,0.05343806,1.81403,11.04659,0.1345774,1.486622,0.8195135
358,10.0,34.0,11.5,33.9462,0.05349988,1.816118,11.54769,0.1260261,1.45531,0.8013304
359,10.0,34.0,12.0,33.94558,0.05407207,1.835508,12.05626,0.1196057,1.441998,0.7856124
360,10.0,34.5,8.0,34.46254,0.0511512,1.762801,8.047895,0.1846766,1.486258,0.843123
361,10.0,34.5,8.5,34.46098,0.05324332,1.834817,8.550814,0.181675,1.553469,0.8466616
362,10.0,34.5,9.0,34.45979,0.05478527,1.887889,9.047386,0.1773517,1.604569,0.8499278
363,10.0,34.5,9.5,34.45981,0.05513635,1.899988,9.555133,0.1698288,1.622737,0.8540776
364,10.0,34.5,10.0,34.45913,0.05495689,1.893767,10.05546,0.1604037,1.612933,0.8517063
365,10.0,34.5,10.5,34.4594,0.05458574,1.880992,10.54945,0.1499972,1.582388,0.841252
366,10.0,34.5,11.0,34.46037,0.05419989,1.867748,11.0473,0.1395317,1.541449,0.825298
367,10.0,34.5,11.5,34.46037,0.05410249,1.864392,11.54827,0.1304309,1.506252,0.8079054
368,10.0,34.5,12.0,34.4598,0.05452905,1.879061,12.05668,0.1234161,1.487988,0.7918785
369,10.0,35.0,8.0,34.95972,0.05130025,1.793442,8.048513,0.1879371,1.512614,0.8434139
370,10.0,35.0,8.5,34.95806,0.05342589,1.867666,8.551492,0.1849438,1.581545,0.8468032
371,10.0,35.0,9.0,34.95653,0.05522185,1.930364,9.047986,0.1811877,1.639384,0.8492615
372,10.0,35.0,9.5,34.95689,0.05583007,1.951645,9.555946,0.1744962,1.667476,0.8543949
373,10.0,35.0,10.0,34.95675,0.05573481,1.948308,10.05614,0.1653036,1.662316,0.8532105
374,10.0,35.0,10.5,34.95685,0.05538895,1.936223,10.54997,0.1550532,1.635806,0.8448439
375,10.0,35.0,11.0,34.95736,0.05496766,1.921524,11.04804,0.1445447,1.596935,0.8310775
376,10.0,35.0,11.5,34.95744,0.05474077,1.913597,11.5489,0.1348576,1.557456,0.8138891
377,10.0,35.0,12.0,34.9574,0.05500799,1.922937,12.05729,0.1273555,1.535563,0.7985511
378,15.0,25.0,8.0,24.92313,0.05698187,1.420167,8.042212,0.1530828,1.231124,0.866887
379,15.0,25.0,8.5,24.92197,0.05862803,1.461126,8.54501,0.1460347,1.247868,0.854045
380,15.0,25.0,9.0,24.9201,0.06065567,1.511545,9.041343,0.1406603,1.271758,0.8413626
381,15.0,25.0,9.5,24.91805,0.0629711,1.569117,9.54972,0.1363665,1.302262,0.8299332
382,15.0,25.0,10.0,24.91614,0.06540447,1.629627,10.05036,0.1325396,1.332071,0.8174083
383,15.0,25.0,10.5,24.91398,0.06785545,1.69055,10.54556,0.1289828,1.360196,0.8045883
384,15.0,25.0,11.0,24.91217,0.07032908,1.75205,11.04496,0.1257168,1.388537,0.7925212
385,15.0,25.0,11.5,24.91045,0.07277407,1.812835,11.54706,0.1229097,1.419245,0.782887
386,15.0,25.0,12.0,24.90844,0.07521816,1.873567,12.05591,0.1206544,1.454599,0.7763798
387,15.0,25.5,8.0,25.46447,0.05761096,1.467032,8.04298,0.1587967,1.277199,0.8706001
388,15.0,25.5,8.5,25.46328,0.05911172,1.505178,8.545571,0.1512664,1.292658,0.8588071
389,15.0,25.5,9.0,25.46113,0.06102337,1.553724,9.041915,0.1455011,1.315609,0.8467454
390,15.0,25.5,9.5,25.45947,0.0632694,1.610805,9.55003,0.1408494,1.345116,0.8350578
391,15.0,25.5,10.0,25.45686,0.06566118,1.671527,10.05093,0.1369214,1.376188,0.8233117
392,15.0,25.5,10.5,25.45543,0.06810049,1.733527,10.54607,0.133055,1.403207,0.8094524
393,15.0,25.5,11.0,25.45364,0.07058298,1.796593,11.04567,0.1298116,1.433857,0.7980974
394,15.0,25.5,11.5,25.452,0.07304367,1.859108,11.54746,0.1269721,1.466205,0.7886605
395,15.0,25.5,12.0,25.45061,0.07551128,1.921808,12.05667,0.1245802,1.502022,0.7815673
396,15.0,26.0,8.0,25.96007,0.05822092,1.511419,8.044118,0.164345,1.32201,0.8746816
397,15.0,26.0,8.5,25.95911,0.05959293,1.546979,8.546604,0.1562699,1.335577,0.863345
398,15.0,26.0,9.0,25.95793,0.06139013,1.593561,9.042806,0.1500585,1.35695,0.8515205
399,15.0,26.0,9.5,25.95622,0.06356335,1.649864,9.551251,0.1451154,1.386034,0.8400895
400,15.0,26.0,10.0,25.95433,0.0659072,1.710577,10.05191,0.1409166,1.41648,0.8280717
401,15.0,26.0,10.5,25.9522,0.0683351,1.773446,10.54701,0.1369844,1.444775,0.8146713
402,15.0,26.0,11.0,25.95055,0.07081439,1.837673,11.04634,0.1336184,1.475994,0.8031865
403,15.0,26.0,11.5,25.94848,0.07328926,1.901745,11.54813,0.1306597,1.508876,0.7934164
404,15.0,26.0,12.0,25.9471,0.07576853,1.965973,12.0574,0.1282858,1.546794,0.7867826
405,15.0,26.5,8.0,26.4564,0.0588575,1.557158,8.045215,0.1699324,1.367143,0.8779733
406,15.0,26.5,8.5,26.4556,0.06011528,1.590386,8.547423,0.1614146,1.379679,0.8675122
407,15.0,26.5,9.0,26.45402,0.06178362,1.634425,9.043489,0.1546004,1.398127,0.8554247
408,15.0,26.5,9.5,26.45215,0.06387354,1.689593,9.551596,0.1493838,1.426854,0.8444957
409,15.0,26.5,10.0,26.45008,0.06616212,1.749994,10.05234,0.1450351,1.457942,0.8331128
410,15.0,26.5,10.5,26.44885,0.06856582,1.813487,10.54727,0.1409607,1.486751,0.8198304
411,15.0,26.5,11.0,26.44667,0.07103158,1.878549,11.04669,0.1374356,1.518209,0.8081822
412,15.0,26.5,11.5,26.44502,0.0735244,1.944354,11.54852,0.1344098,1.552234,0.7983286
413,15.0,26.5,12.0,26.44257,0.07600996,2.009898,12.05785,0.1318738,1.590114,0.7911417
414,15.0,27.0,8.0,26.9402,0.0595071,1.603133,8.045959,0.1756314,1.413123,0.8814754
415,15.0,27.0,8.5,26.93971,0.06067613,1.634598,8.548099,0.166673,1.424737,0.8716135
416,15.0,27.0,9.0,26.93903,0.06220754,1.675811,9.044169,0.1594263,1.441878,0.8604065
417,15.0,27.0,9.5,26.93677,0.06420299,1.729421,9.552291,0.1537094,1.468277,0.8489987
418,15.0,27.0,10.0,26.93479,0.06643172,1.789324,10.05292,0.1491812,1.499707,0.8381416
419,15.0,27.0,10.5,26.93258,0.06880126,1.852995,10.54776,0.1449362,1.528753,0.8250172
420,15.0,27.0,11.0,26.93004,0.07125556,1.918915,11.04718,0.1413227,1.561217,0.8135935
421,15.0,27.0,11.5,26.92833,0.07374963,1.985954,11.54899,0.138173,1.595758,0.803522
422,15.0,27.0,12.0,26.92652,0.07625832,2.053371,12.0584,0.1356441,1.635652,0.7965689
423,15.0,27.5,8.0,27.45377,0.06019135,1.65248,8.046884,0.1815902,1.461236,0.8842683
424,15.0,27.5,8.5,27.45289,0.06129652,1.682766,8.549007,0.1723667,1.473564,0.8756797
425,15.0,27.5,9.0,27.45163,0.06269088,1.720967,9.044857,0.1645374,1.488218,0.8647566
426,15.0,27.5,9.5,27.45006,0.0645711,1.77248,9.552848,0.1584268,1.513427,0.8538472
427,15.0,27.5,10.0,27.44872,0.06673045,1.831666,10.05342,0.1535323,1.543523,0.8426885
428,15.0,27.5,10.5,27.44693,0.06905037,1.895221,10.54836,0.1491154,1.572924,0.8299422
429,15.0,27.5,11.0,27.44468,0.07149278,1.962096,11.04784,0.1453709,1.606035,0.8185298
430,15.0,27.5,11.5,27.4426,0.07397988,2.0302,11.54955,0.1421342,1.641586,0.8085833
431,15.0,27.5,12.0,27.44063,0.07650338,2.099301,12.05892,0.1394509,1.681628,0.8010415
432,15.0,28.0,8.0,27.94815,0.0608549,1.700782,8.047817,0.187345,1.507718,0.8864853
433,15.0,28.0,8.5,27.94693,0.06192362,1.730575,8.549792,0.1780333,1.522148,0.8795617
434,15.0,28.0,9.0,27.94597,0.06319358,1.766006,9.045467,0.1696717,1.53476,0.8690568
435,15.0,28.0,9.5,27.945,0.06495008,1.81503,9.553318,0.1630543,1.557709,0.858228
436,15.0,28.0,10.0,27.94314,0.0670322,1.87309,10.05419,0.1577999,1.58655,0.847023
437,15.0,28.0,10.5,27.94111,0.06930236,1.936385,10.54893,0.1532532,1.616657,0.8348843
438,15.0,28.0,11.0,27.93994,0.07172288,2.003933,11.04831,0.1493026,1.649542,0.8231522
439,15.0,28.0,11.5,27.93703,0.07419611,2.072819,11.55012,0.1459366,1.685586,0.8131852
440,15.0,28.0,12.0,27.93542,0.07673095,2.143512,12.05987,0.1431691,1.726601,0.8055012
441,15.0,28.5,8.0,28.44446,0.06152113,1.749935,8.048559,0.1930258,1.553579,0.8877925
442,15.0,28.5,8.5,28.44343,0.06256906,1.779679,8.550521,0.1836863,1.570614,0.8825265
443,15.0,28.5,9.0,28.44292,0.06373712,1.81287,9.046046,0.1749282,1.582408,0.8728748
444,15.0,28.5,9.5,28.44167,0.06535866,1.858909,9.55403,0.1678082,1.603245,0.8624654
445,15.0,28.5,10.0,28.43957,0.06735459,1.915536,10.05478,0.1621525,1.630408,0.8511498
446,15.0,28.5,10.5,28.43781,0.06956562,1.978294,10.54968,0.1573649,1.660149,0.8391822
447,15.0,28.5,11.0,28.43608,0.07195769,2.046194,11.04904,0.1532779,1.693575,0.8276705
448,15.0,28.5,11.5,28.43417,0.07441693,2.115983,11.55074,0.1498005,1.730306,0.8177314
449,15.0,28.5,12.0,28.43202,0.07695041,2.187856,12.0603,0.1469533,1.772301,0.8100632
450,15.0,29.0,8.0,28.94028,0.0621901,1.799799,8.04967,0.1988201,1.600436,0.8892306
451,15.0,29.0,8.5,28.93988,0.06323185,1.829922,8.551583,0.1893939,1.619618,0.8850747
452,15.0,29.0,9.0,28.93904,0.06431752,1.861287,9.047314,0.1803404,1.631596,0.8765956
453,15.0,29.0,9.5,28.93788,0.06579863,1.904073,9.5549,0.1726038,1.649212,0.8661494
454,15.0,29.0,10.0,28.93616,0.06769794,1.958918,10.05557,0.1666652,1.675914,0.8555305
455,15.0,29.0,10.5,28.93453,0.06984433,2.020913,10.5503,0.1616171,1.705109,0.8437321
456,15.0,29.0,11.0,28.93254,0.07218971,2.088632,11.04932,0.1573486,1.738595,0.8324085
457,15.0,29.0,11.5,28.93045,0.07463767,2.159301,11.55085,0.1536715,1.775037,0.8220423
458,15.0,29.0,12.0,28.92882,0.07716484,2.232288,12.06088,0.1507315,1.817954,0.8143905
459,15.0,29.5,8.0,29.43558,0.06284766,1.849957,8.05053,0.2045064,1.646385,0.8899583
460,15.0,29.5,8.5,29.43514,0.06390206,1.880966,8.552268,0.1951485,1.668962,0.8872899
461,15.0,29.5,9.0,29.43438,0.06493683,1.911375,9.047923,0.1858832,1.681857,0.8799199
462,15.0,29.5,9.5,29.43331,0.06628449,1.950972,9.555425,0.1776641,1.697656,0.8701591
463,15.0,29.5,10.0,29.43238,0.06806581,2.003339,10.05593,0.1712036,1.721613,0.8593715
464,15.0,29.5,10.5,29.43062,0.07014102,2.064294,10.55075,0.1658327,1.74966,0.8475829
465,15.0,29.5,11.0,29.42893,0.07243594,2.131712,11.04993,0.1614181,1.783659,0.8367261
466,15.0,29.5,11.5,29.42728,0.07486766,2.203151,11.55156,0.1576385,1.820971,0.82653
467,15.0,29.5,12.0,29.42493,0.07737952,2.276887,12.06139,0.154518,1.863702,0.8185306
468,15.0,30.0,8.0,29.95151,0.06352871,1.902781,8.051213,0.2105042,1.694814,0.8907039
469,15.0,30.0,8.5,29.95072,0.06460449,1.934951,8.55311,0.2011609,1.720551,0.8891962
470,15.0,30.0,9.0,29.95033,0.0656044,1.964874,9.048615,0.1917625,1.735185,0.8831027
471,15.0,30.0,9.5,29.94974,0.06682163,2.00129,9.556146,0.183038,1.749138,0.8740053
472,15.0,30.0,10.0,29.9483,0.06847497,2.050709,10.05672,0.1760943,1.770931,0.8635703
473,15.0,30.0,10.5,29.94626,0.07046445,2.110147,10.55125,0.170443,1.798386,0.8522565
474,15.0,30.0,11.0,29.94467,0.07270357,2.177085,11.05073,0.1657095,1.831211,0.8411299
475,15.0,30.0,11.5,29.94241,0.07510582,2.248849,11.55204,0.1617345,1.868364,0.8308088
476,15.0,30.0,12.0,29.94129,0.07760264,2.323523,12.062,0.1585528,1.912463,0.8230878
477,15.0,30.5,8.0,30.44357,0.06416333,1.953361,8.052242,0.2160884,1.739996,0.8907705
478,15.0,30.5,8.5,30.44273,0.06527698,1.987209,8.554001,0.206911,1.769917,0.8906543
479,15.0,30.5,9.0,30.44229,0.0662625,2.017182,9.049502,0.1974846,1.787137,0.8859572
480,15.0,30.5,9.5,30.4414,0.06738302,2.051234,9.557002,0.1883479,1.800041,0.8775409
481,15.0,30.5,10.0,30.43957,0.0688996,2.097275,10.05775,0.1808493,1.818937,0.8672863
482,15.0,30.5,10.5,30.43831,0.07080182,2.155088,10.55211,0.174811,1.844625,0.8559396
483,15.0,30.5,11.0,30.43616,0.07298,2.221231,11.05146,0.1698586,1.877186,0.8451105
484,15.0,30.5,11.5,30.43451,0.07534181,2.292991,11.55279,0.165771,1.915117,0.8352048
485,15.0,30.5,12.0,30.43283,0.07782541,2.368448,12.06282,0.1623908,1.95889,0.8270778
486,15.0,31.0,8.0,30.93909,0.06479461,2.004686,8.05315,0.2217376,1.785686,0.8907561
487,15.0,31.0,8.5,30.93865,0.06595251,2.040481,8.554966,0.2127217,1.819827,0.8918615
488,15.0,31.0,9.0,30.93756,0.06693944,2.070943,9.050584,0.2032926,1.839916,0.8884439
489,15.0,31.0,9.5,30.9369,0.06798347,2.103198,9.55774,0.193789,1.852185,0.8806515
490,15.0,31.0,10.0,30.93527,0.06936253,2.145749,10.05825,0.1857956,1.868779,0.8709217
491,15.0,31.0,10.5,30.93367,0.0711597,2.201231,10.55256,0.1792828,1.891892,0.8594701
492,15.0,31.0,11.0,30.93255,0.07326923,2.266404,11.05188,0.1741547,1.924737,0.849247
493,15.0,31.0,11.5,30.93069,0.0755841,2.337868,11.55333,0.1698501,1.962334,0.8393691
494,15.0,31.0,12.0,30.92892,0.07805248,2.414079,12.0634,0.1663498,2.006745,0.8312672
495,15.0,31.5,8.0,31.43575,0.06540202,2.055961,8.053907,0.227307,1.83071,0.8904398
496,15.0,31.5,8.5,31.43467,0.06662036,2.094189,8.55573,0.2184644,1.869123,0.8925281
497,15.0,31.5,9.0,31.4342,0.06761846,2.125532,9.051108,0.2091191,1.892759,0.8904873
498,15.0,31.5,9.5,31.43435,0.06861944,2.157008,9.558634,0.1994409,1.906383,0.883809
499,15.0,31.5,10.0,31.43313,0.06986576,2.196099,10.0591,0.1908702,1.919983,0.8742695
500,15.0,31.5,10.5,31.43116,0.07154799,2.248836,10.55337,0.1839922,1.941737,0.8634408
501,15.0,31.5,11.0,31.42848,0.07357796,2.312443,11.05255,0.1784821,1.972683,0.8530729
502,15.0,31.5,11.5,31.42738,0.07583696,2.383357,11.5539,0.1739539,2.009845,0.8432833
503,15.0,31.5,12.0,31.42515,0.07828481,2.460112,12.06419,0.1702816,2.054309,0.8350468
504,15.0,32.0,8.0,31.92988,0.06597808,2.106672,8.055162,0.2326674,1.874174,0.8896372
505,15.0,32.0,8.5,31.92932,0.06728303,2.148301,8.556732,0.2242452,1.918806,0.8931738
506,15.0,32.0,9.0,31.92828,0.06829938,2.180681,9.052112,0.2149637,1.945875,0.8923246
507,15.0,32.0,9.5,31.9276,0.06927399,2.211752,9.559504,0.2051658,1.961284,0.8867556
508,15.0,32.0,10.0,31.92785,0.07041056,2.248058,10.05992,0.1961221,1.972972,0.8776338
509,15.0,32.0,10.5,31.92552,0.07195838,2.297309,10.55403,0.1887354,1.99192,0.8670666
510,15.0,32.0,11.0,31.92401,0.07390386,2.359307,11.05318,0.1828882,2.021495,0.8568172
511,15.0,32.0,11.5,31.92181,0.07610693,2.429471,11.55428,0.1781438,2.058322,0.8472307
512,15.0,32.0,12.0,31.92009,0.07852273,2.506453,12.06477,0.1743096,2.103006,0.8390368
513,15.0,32.5,8.0,32.44591,0.06654167,2.159005,8.055948,0.2381395,1.91844,0.8885759
514,15.0,32.5,8.5,32.44489,0.06795993,2.204952,8.557841,0.2301963,1.969983,0.8934355
515,15.0,32.5,9.0,32.44373,0.06901685,2.239164,9.052927,0.2210043,2.000736,0.8935191
516,15.0,32.5,9.5,32.44336,0.06997754,2.270306,9.560361,0.2111808,2.018965,0.8892917
517,15.0,32.5,10.0,32.44236,0.07101063,2.303752,10.0609,0.2017945,2.030235,0.8812731
518,15.0,32.5,10.5,32.44216,0.07242358,2.349578,10.55479,0.193836,2.045898,0.8707516
519,15.0,32.5,11.0,32.44057,0.07427301,2.409459,11.05394,0.1875943,2.073656,0.8606315
520,15.0,32.5,11.5,32.43917,0.07640868,2.478634,11.55519,0.1825975,2.10995,0.8512549
521,15.0,32.5,12.0,32.43781,0.07877278,2.555217,12.0655,0.1785356,2.154122,0.843029
522,15.0,33.0,8.0,32.94209,0.06703441,2.208253,8.056785,0.2431997,1.959407,0.8873109
523,15.0,33.0,8.5,32.94114,0.06859656,2.259649,8.55859,0.2358435,2.018488,0.8932751
524,15.0,33.0,9.0,32.94015,0.06970106,2.295964,9.054018,0.2269074,2.054424,0.8947982
525,15.0,33.0,9.5,32.9393,0.07066394,2.327621,9.561213,0.217056,2.075319,0.8916052
526,15.0,33.0,10.0,32.93824,0.07163119,2.359405,10.06155,0.207339,2.086152,0.8841857
527,15.0,33.0,10.5,32.93788,0.07290977,2.401494,10.5555,0.1988782,2.099259,0.8741474
528,15.0,33.0,11.0,32.93609,0.0746462,2.458554,11.0545,0.1922091,2.124776,0.864238
529,15.0,33.0,11.5,32.93462,0.07671007,2.526417,11.55576,0.1868852,2.1596,0.8548075
530,15.0,33.0,12.0,32.93313,0.07902419,2.602514,12.06641,0.1826479,2.203904,0.8468367
531,15.0,33.5,8.0,33.43947,0.06745505,2.255661,8.057665,0.2481202,1.99927,0.8863343
532,15.0,33.5,8.5,33.43795,0.0692108,2.314267,8.559589,0.2414226,2.066478,0.8929298
533,15.0,33.5,9.0,33.43676,0.07038128,2.353322,9.054856,0.2326787,2.106872,0.8952757
534,15.0,33.5,9.5,33.43606,0.07135893,2.385962,9.562105,0.2229473,2.131845,0.8934953
535,15.0,33.5,10.0,33.43533,0.07228461,2.416859,10.06268,0.2130234,2.143586,0.8869303
536,15.0,33.5,10.5,33.43421,0.07343581,2.455268,10.55647,0.2040748,2.15431,0.8774235
537,15.0,33.5,11.0,33.43283,0.07505165,2.509189,11.0555,0.1969206,2.177057,0.8676335
538,15.0,33.5,11.5,33.43164,0.0770341,2.575377,11.55652,0.1913094,2.210871,0.8584653
539,15.0,33.5,12.0,33.42955,0.07929345,2.650744,12.06708,0.1868523,2.254761,0.8506145
540,15.0,34.0,8.0,33.93596,0.06777232,2.299919,8.058272,0.2527804,2.036973,0.8856718
541,15.0,34.0,8.5,33.93528,0.06979444,2.368494,8.560479,0.246903,2.113608,0.8923848
542,15.0,34.0,9.0,33.93376,0.07105131,2.411038,9.055615,0.2385261,2.160001,0.89588
543,15.0,34.0,9.5,33.93269,0.07205442,2.445,9.562967,0.2288849,2.188819,0.8952225
544,15.0,34.0,10.0,33.93201,0.07296006,2.475682,10.06335,0.2188929,2.202797,0.889774
545,15.0,34.0,10.5,33.93161,0.07399888,2.510901,10.55701,0.2094742,2.211422,0.8807284
546,15.0,34.0,11.0,33.93026,0.07548334,2.561169,11.05587,0.2018154,2.231245,0.8711824
547,15.0,34.0,11.5,33.92908,0.07737795,2.625363,11.55716,0.1958332,2.263275,0.862081
548,15.0,34.0,12.0,33.92771,0.07957405,2.699765,12.06773,0.1910628,2.305695,0.8540353
549,15.0,34.5,8.0,34.45037,0.06801821,2.343253,8.058869,0.2574556,2.074801,0.8854363
550,15.0,34.5,8.5,34.44902,0.07036006,2.423835,8.561237,0.2523498,2.160427,0.8913257
551,15.0,34.5,9.0,34.44758,0.0717307,2.470949,9.056645,0.2444227,2.21365,0.8958703
552,15.0,34.5,9.5,34.44672,0.07277261,2.506778,9.563921,0.2349536,2.247077,0.8964006
553,15.0,34.5,10.0,34.44629,0.07367448,2.537812,10.0642,0.2249672,2.264114,0.892152
554,15.0,34.5,10.5,34.44498,0.07462399,2.570422,10.55801,0.215214,2.272233,0.8839921
555,15.0,34.5,11.0,34.4445,0.07596476,2.616568,11.0567,0.2069632,2.288331,0.8745543
556,15.0,34.5,11.5,34.44305,0.07775193,2.678014,11.55767,0.2005679,2.318099,0.8656038
557,15.0,34.5,12.0,34.44113,0.07987705,2.751056,12.06856,0.1955201,2.359647,0.8577241
558,15.0,35.0,8.0,34.94805,0.0682219,2.384222,8.059843,0.2618054,2.11011,0.8850309
559,15.0,35.0,8.5,34.94617,0.07085467,2.476099,8.562086,0.2574832,2.204594,0.8903494
560,15.0,35.0,9.0,34.94519,0.07237317,2.529094,9.057619,0.2501477,2.265742,0.895871
561,15.0,35.0,9.5,34.94372,0.07346512,2.567145,9.564832,0.2408171,2.303375,0.8972516
