,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
562,15.0,35.0,10.0,34.94319,0.07437034,2.598737,10.06547,0.230848,2.323592,0.8941238
563,15.0,35.0,10.5,34.94215,0.07526276,2.629843,10.55905,0.2208615,2.332087,0.8867781
564,15.0,35.0,11.0,34.94164,0.07646969,2.671976,11.05764,0.2121246,2.345597,0.877851
565,15.0,35.0,11.5,34.9397,0.0781425,2.730276,11.55847,0.2052253,2.37209,0.8688096
566,15.0,35.0,12.0,34.93816,0.08019255,2.80178,12.06912,0.1999103,2.412741,0.861146
567,20.0,25.0,8.0,24.90804,0.07224783,1.799551,8.048746,0.1990859,1.602392,0.8904395
568,20.0,25.0,8.5,24.90558,0.07542472,1.878496,8.551159,0.1938649,1.65777,0.8824983
569,20.0,25.0,9.0,24.90318,0.07876622,1.96153,9.047568,0.1896776,1.716121,0.8748893
570,20.0,25.0,9.5,24.90044,0.08232849,2.050016,9.555948,0.1860221,1.777618,0.8671238
571,20.0,25.0,10.0,24.89727,0.08593927,2.139653,10.05726,0.1826544,1.837003,0.8585516
572,20.0,25.0,10.5,24.94969,0.08967843,2.237449,10.55221,0.1799856,1.899246,0.8488441
573,20.0,25.0,11.0,24.9493,0.09334683,2.328938,11.05186,0.1770431,1.956657,0.8401499
574,20.0,25.0,11.5,24.94868,0.09700865,2.420237,11.55333,0.1744407,2.015371,0.8327162
575,20.0,25.0,12.0,24.94749,0.1006936,2.512052,12.06386,0.1722167,2.077598,0.8270519
576,20.0,25.5,8.0,25.44915,0.07267562,1.849533,8.04962,0.2053449,1.652949,0.8937115
577,20.0,25.5,8.5,25.44671,0.0757605,1.927855,8.552178,0.199712,1.707972,0.8859442
578,20.0,25.5,9.0,25.44465,0.07904556,2.011286,9.048551,0.1952652,1.766867,0.8784761
579,20.0,25.5,9.5,25.44171,0.08256589,2.100617,9.556729,0.1913918,1.82908,0.8707342
580,20.0,25.5,10.0,25.43878,0.08614483,2.191419,10.05812,0.1879611,1.890535,0.8626991
581,20.0,25.5,10.5,25.49132,0.08984677,2.290313,10.55297,0.185182,1.954221,0.8532553
582,20.0,25.5,11.0,25.49095,0.09352957,2.384158,11.05262,0.1821992,2.013778,0.8446499
583,20.0,25.5,11.5,25.49039,0.09721468,2.47804,11.55425,0.1795303,2.074338,0.8370879
584,20.0,25.5,12.0,25.48968,0.1009095,2.572151,12.065,0.1772175,2.138129,0.8312612
585,20.0,26.0,8.0,25.946,0.07309897,1.896626,8.05085,0.2111619,1.700033,0.8963459
586,20.0,26.0,8.5,25.9435,0.0760854,1.973922,8.553067,0.2051466,1.754633,0.888907
587,20.0,26.0,9.0,25.9414,0.07931565,2.057559,9.04921,0.2004518,1.81393,0.8815932
588,20.0,26.0,9.5,25.93871,0.08279304,2.147545,9.557565,0.196399,1.877096,0.8740661
589,20.0,26.0,10.0,25.98966,0.08645095,2.246831,10.05905,0.1934265,1.945686,0.8659691
590,20.0,26.0,10.5,25.98914,0.09002411,2.339649,10.55394,0.1900663,2.005949,0.857372
591,20.0,26.0,11.0,25.98854,0.09369271,2.434937,11.05327,0.1869315,2.066205,0.8485663
592,20.0,26.0,11.5,25.98795,0.09737247,2.53051,11.55512,0.184202,2.128477,0.8411257
593,20.0,26.0,12.0,25.98669,0.1011039,2.627357,12.06574,0.1818752,2.194459,0.8352343
594,20.0,26.5,8.0,26.44254,0.07355669,1.945026,8.051894,0.2171684,1.748617,0.89902
595,20.0,26.5,8.5,26.44016,0.07643465,2.020944,8.553966,0.2106589,1.801969,0.8916471
596,20.0,26.5,9.0,26.43775,0.0795962,2.104345,9.050142,0.2057019,1.861631,0.8846609
597,20.0,26.5,9.5,26.43519,0.08302962,2.194904,9.558297,0.2014755,1.925762,0.8773789
598,20.0,26.5,10.0,26.48633,0.08665612,2.295202,10.05992,0.1983644,1.995529,0.8694351
599,20.0,26.5,10.5,26.48476,0.09021832,2.389411,10.55453,0.1948666,2.056725,0.8607664
600,20.0,26.5,11.0,26.4844,0.09387239,2.486154,11.05408,0.1917322,2.119423,0.8524905
601,20.0,26.5,11.5,26.48377,0.0975524,2.583555,11.55551,0.1889022,2.182862,0.8449063
602,20.0,26.5,12.0,26.48323,0.101296,2.682646,12.06647,0.1865179,2.250613,0.8389527
603,20.0,27.0,8.0,26.92985,0.07404634,1.994057,8.05264,0.223289,1.798066,0.9017123
604,20.0,27.0,8.5,26.92828,0.07680563,2.068244,8.554556,0.2163025,1.850372,0.8946585
605,20.0,27.0,9.0,26.9256,0.0798924,2.151151,9.050795,0.2110026,1.909742,0.8877766
606,20.0,27.0,9.5,26.92259,0.083277,2.242032,9.558931,0.2065769,1.974654,0.8807428
607,20.0,27.0,10.0,26.97283,0.08686446,2.342981,10.06024,0.2033191,2.04544,0.8730076
608,20.0,27.0,10.5,26.9724,0.09041192,2.438626,10.555,0.1997231,2.108077,0.8644527
609,20.0,27.0,11.0,26.97183,0.09403273,2.536235,11.05462,0.1965222,2.172479,0.8565764
610,20.0,27.0,11.5,26.97099,0.0977224,2.63567,11.55632,0.1936406,2.237773,0.8490338
611,20.0,27.0,12.0,26.97021,0.1014671,2.73659,12.06701,0.1912239,2.3075,0.8432027
612,20.0,27.5,8.0,27.4444,0.07458618,2.046973,8.053807,0.2298393,1.851081,0.9043016
613,20.0,27.5,8.5,27.44156,0.07721949,2.119023,8.555598,0.2222738,1.901686,0.897435
614,20.0,27.5,9.0,27.439,0.08022216,2.201216,9.051706,0.2166407,1.960968,0.8908567
615,20.0,27.5,9.5,27.43665,0.08355036,2.292342,9.559895,0.2119706,2.026417,0.8839941
616,20.0,27.5,10.0,27.48802,0.08709241,2.393998,10.06124,0.2085392,2.098164,0.8764269
617,20.0,27.5,10.5,27.48719,0.09059411,2.490177,10.55617,0.2048668,2.162608,0.8684555
618,20.0,27.5,11.0,27.48615,0.09421768,2.589682,11.05552,0.201536,2.228084,0.8603697
619,20.0,27.5,11.5,27.48659,0.09790545,2.691087,11.55714,0.1986023,2.295274,0.852917
620,20.0,27.5,12.0,27.48573,0.1016531,2.794008,12.0681,0.1960586,2.366055,0.8468319
621,20.0,28.0,8.0,27.93902,0.0751325,2.099129,8.054811,0.236215,1.902667,0.9064081
622,20.0,28.0,8.5,27.93675,0.07765179,2.169339,8.556644,0.2281785,1.952442,0.9000173
623,20.0,28.0,9.0,27.93366,0.08055584,2.25022,9.052477,0.2220622,2.010213,0.8933409
624,20.0,28.0,9.5,27.93106,0.08382346,2.341278,9.560628,0.2172258,2.076815,0.8870435
625,20.0,28.0,10.0,27.98292,0.08733641,2.443927,10.06201,0.2135496,2.148738,0.8792152
626,20.0,28.0,10.5,27.98185,0.09079786,2.540692,10.55653,0.2097421,2.214149,0.8714745
627,20.0,28.0,11.0,27.98232,0.09440344,2.641627,11.0561,0.2063879,2.281845,0.863803
628,20.0,28.0,11.5,27.98063,0.09807775,2.744277,11.5577,0.2033478,2.350232,0.8564121
629,20.0,28.0,12.0,27.98034,0.1018242,2.849076,12.06883,0.2007407,2.422705,0.8503478
630,20.0,28.5,8.0,28.43481,0.07570138,2.152555,8.055837,0.2426625,1.954849,0.9081533
631,20.0,28.5,8.5,28.43271,0.07811581,2.221044,8.557336,0.2342568,2.004614,0.9025546
632,20.0,28.5,9.0,28.43067,0.08091156,2.30037,9.05324,0.2276897,2.06133,0.8960863
633,20.0,28.5,9.5,28.42766,0.08410935,2.391032,9.56122,0.222478,2.127162,0.8896416
634,20.0,28.5,10.0,28.47955,0.08756432,2.493792,10.06265,0.2186746,2.200446,0.8823695
635,20.0,28.5,10.5,28.4788,0.0910029,2.591654,10.5573,0.2147863,2.267564,0.8749485
636,20.0,28.5,11.0,28.47847,0.09458358,2.693596,11.05678,0.2112332,2.33556,0.8670789
637,20.0,28.5,11.5,28.47808,0.09824283,2.797767,11.55826,0.2081581,2.405946,0.859952
638,20.0,28.5,12.0,28.47757,0.1019861,2.904315,12.06964,0.2054705,2.479955,0.8538864
639,20.0,29.0,8.0,28.93099,0.07628066,2.206875,8.057004,0.2492145,2.007922,0.9098485
640,20.0,29.0,8.5,28.92967,0.07861692,2.274362,8.558434,0.2403965,2.057418,0.9046133
641,20.0,29.0,9.0,28.92752,0.08129203,2.351577,9.054208,0.2333007,2.112353,0.898271
642,20.0,29.0,9.5,28.92463,0.08441548,2.441687,9.562263,0.2278196,2.178471,0.8921992
643,20.0,29.0,10.0,28.97648,0.08783251,2.545077,10.06372,0.2238059,2.252319,0.8849708
644,20.0,29.0,10.5,28.97574,0.09123343,2.643557,10.55803,0.219742,2.320042,0.8776214
645,20.0,29.0,11.0,28.97524,0.09477947,2.746258,11.05769,0.2161585,2.390213,0.8703529
646,20.0,29.0,11.5,28.97458,0.09841564,2.851552,11.55918,0.2129934,2.462029,0.8633995
647,20.0,29.0,12.0,28.97395,0.1021742,2.96039,12.07053,0.2101904,2.537109,0.8570186
648,20.0,29.5,8.0,29.42689,0.07687573,2.262214,8.058347,0.2557535,2.060951,0.9110326
649,20.0,29.5,8.5,29.42477,0.07914694,2.328881,8.559779,0.2467103,2.111786,0.9067814
650,20.0,29.5,9.0,29.42238,0.08170505,2.403957,9.055175,0.2391723,2.165747,0.9009091
651,20.0,29.5,9.5,29.42004,0.08473698,2.492965,9.56315,0.2332651,2.230749,0.8948178
652,20.0,29.5,10.0,29.47212,0.08810387,2.596608,10.06455,0.2290466,2.305251,0.8877932
653,20.0,29.5,10.5,29.47137,0.09146731,2.695667,10.559,0.224758,2.37322,0.8803833
654,20.0,29.5,11.0,29.47067,0.09497512,2.79898,11.05817,0.2210878,2.444828,0.873471
655,20.0,29.5,11.5,29.47044,0.09857588,2.905074,11.55986,0.2177783,2.517485,0.866582
656,20.0,29.5,12.0,29.46941,0.1023247,3.015448,12.07133,0.21493,2.59449,0.8603996
657,20.0,30.0,8.0,29.94158,0.07749125,2.32021,8.059278,0.2626549,2.116809,0.9123351
658,20.0,30.0,8.5,29.94,0.07971592,2.386695,8.560631,0.2534047,2.169304,0.9089155
659,20.0,30.0,9.0,29.93756,0.0821595,2.459655,9.05591,0.2453699,2.222048,0.9033982
660,20.0,30.0,9.5,29.93542,0.08508723,2.547122,9.563744,0.2389643,2.285393,0.8972452
661,20.0,30.0,10.0,29.98773,0.08839123,2.650653,10.06515,0.2345206,2.360485,0.8905299
662,20.0,30.0,10.5,29.98676,0.09170873,2.750048,10.55965,0.2301195,2.429982,0.8836144
663,20.0,30.0,11.0,29.98629,0.09519825,2.854642,11.05902,0.2262634,2.502253,0.8765556
664,20.0,30.0,11.5,29.98568,0.09878103,2.962016,11.56032,0.2228644,2.576383,0.8698072
665,20.0,30.0,12.0,29.98484,0.1024991,3.07342,12.072,0.2199119,2.654776,0.8637859
666,20.0,30.5,8.0,30.43284,0.07808527,2.376357,8.060239,0.2691729,2.169598,0.9129933
667,20.0,30.5,8.5,30.43179,0.08029106,2.443401,8.561728,0.2598727,2.22496,0.9105995
668,20.0,30.5,9.0,30.43007,0.08263115,2.514472,9.056723,0.2514103,2.276954,0.9055396
669,20.0,30.5,9.5,30.42761,0.08545104,2.600071,9.564678,0.2445557,2.339096,0.8996279
670,20.0,30.5,10.0,30.48006,0.08868526,2.703132,10.06599,0.239801,2.413834,0.8929766
671,20.0,30.5,10.5,30.48044,0.09196007,2.802983,10.56037,0.2352018,2.483818,0.8861338
672,20.0,30.5,11.0,30.47912,0.09540933,2.907993,11.05983,0.2312143,2.557191,0.8793662
673,20.0,30.5,11.5,30.47878,0.0989642,3.016308,11.56096,0.2277553,2.63307,0.8729447
674,20.0,30.5,12.0,30.47791,0.1026682,3.129113,12.07284,0.2247237,2.713054,0.867036
675,20.0,31.0,8.0,30.92878,0.07868412,2.433604,8.061212,0.2758675,2.223826,0.9137995
676,20.0,31.0,8.5,30.92782,0.08087918,2.501417,8.562623,0.2664332,2.281367,0.9120299
677,20.0,31.0,9.0,30.92633,0.08313636,2.571103,9.057785,0.2576702,2.333921,0.9077509
678,20.0,31.0,9.5,30.92416,0.08583644,2.65442,9.565365,0.2502308,2.393549,0.901722
679,20.0,31.0,10.0,30.97625,0.08898623,2.75646,10.06681,0.2451521,2.4679,0.895315
680,20.0,31.0,10.5,30.97633,0.0922228,2.856724,10.56123,0.2403734,2.538639,0.8886539
681,20.0,31.0,11.0,30.97528,0.09562954,2.962152,11.06022,0.2362352,2.612815,0.8820664
682,20.0,31.0,11.5,30.97474,0.0991632,3.071554,11.56187,0.232647,2.689833,0.8757239
683,20.0,31.0,12.0,30.97474,0.1028448,3.185592,12.07345,0.2295428,2.771374,0.8699712
684,20.0,31.5,8.0,31.42588,0.07928356,2.491556,8.062362,0.2824627,2.277317,0.914014
685,20.0,31.5,8.5,31.42369,0.08147661,2.560296,8.563741,0.273044,2.338278,0.9132843
686,20.0,31.5,9.0,31.42175,0.08367136,2.629101,9.058611,0.2639551,2.391067,0.9094618
687,20.0,31.5,9.5,31.47348,0.08636262,2.718132,9.566238,0.2567308,2.455948,0.9035426
688,20.0,31.5,10.0,31.47316,0.0893214,2.811227,10.06755,0.2506407,2.523339,0.8975936
689,20.0,31.5,10.5,31.47243,0.09249111,2.91092,10.56192,0.2456138,2.594154,0.89118
690,20.0,31.5,11.0,31.47214,0.09585535,3.016773,11.06097,0.2413217,2.669251,0.8848035
691,20.0,31.5,11.5,31.47199,0.09936516,3.12722,11.56231,0.2376185,2.747418,0.8785498
692,20.0,31.5,12.0,31.4708,0.1030364,3.242639,12.07408,0.2344225,2.830437,0.8728806
693,20.0,32.0,8.0,31.97055,0.08002204,2.558349,8.063356,0.2897397,2.336274,0.9131961
694,20.0,32.0,8.5,31.97017,0.08223061,2.628927,8.564964,0.2804027,2.401639,0.9135435
695,20.0,32.0,9.0,31.97002,0.0843745,2.697454,9.059612,0.2711333,2.456363,0.9106225
696,20.0,32.0,9.5,31.96936,0.08682198,2.775643,9.567001,0.2627547,2.513775,0.9056548
697,20.0,32.0,10.0,31.96924,0.08967184,2.866741,10.06836,0.2562382,2.579899,0.8999413
698,20.0,32.0,10.5,31.96839,0.0927849,2.966184,10.56281,0.2509192,2.650411,0.8935422
699,20.0,32.0,11.0,31.96785,0.09608959,3.071778,11.06186,0.2464373,2.726054,0.8874515
700,20.0,32.0,11.5,31.96723,0.09956374,3.182777,11.56352,0.2426445,2.805823,0.8815646
701,20.0,32.0,12.0,31.96605,0.1032159,3.299406,12.07528,0.239281,2.889385,0.8757287
702,20.0,32.5,8.0,32.4864,0.08062163,2.619107,8.064771,0.2965236,2.391395,0.9130574
703,20.0,32.5,8.5,32.48581,0.08283985,2.69112,8.566113,0.2873544,2.46151,0.9146788
704,20.0,32.5,9.0,32.48565,0.0849871,2.760861,9.060758,0.2779464,2.518404,0.9121807
705,20.0,32.5,9.5,32.48544,0.08732376,2.836751,9.568193,0.2691718,2.575488,0.9079006
706,20.0,32.5,10.0,32.48483,0.09005143,2.925305,10.06929,0.2621281,2.639445,0.90228
707,20.0,32.5,10.5,32.48418,0.09308352,3.023742,10.56374,0.2564788,2.709376,0.896034
708,20.0,32.5,11.0,32.48437,0.09638221,3.130915,11.06247,0.2518196,2.785748,0.8897552
709,20.0,32.5,11.5,32.48391,0.0997979,3.241827,11.56376,0.2478488,2.866065,0.8840895
710,20.0,32.5,12.0,32.483,0.1034055,3.358922,12.07578,0.2444195,2.951557,0.8787215
711,20.0,33.0,8.0,32.98234,0.08120017,2.678172,8.065441,0.3030668,2.444368,0.9127002
712,20.0,33.0,8.5,32.98141,0.08345572,2.752487,8.567246,0.2939408,2.518263,0.9149045
713,20.0,33.0,9.0,32.98091,0.08558981,2.82283,9.06173,0.2845603,2.578608,0.9134834
714,20.0,33.0,9.5,32.98095,0.08784431,2.897189,9.568979,0.2753972,2.635271,0.9095956
715,20.0,33.0,10.0,32.98119,0.09046435,2.983622,10.07017,0.2678689,2.697487,0.9040979
716,20.0,33.0,10.5,32.98082,0.09341238,3.080817,10.56439,0.2619638,2.767488,0.8982968
717,20.0,33.0,11.0,32.98039,0.09664281,3.187318,11.0633,0.2570508,2.84383,0.8922331
718,20.0,33.0,11.5,32.97904,0.1000312,3.298933,11.56456,0.2529124,2.92482,0.886596
719,20.0,33.0,12.0,32.97919,0.1036076,3.416896,12.07679,0.2493636,3.011511,0.8813586
720,20.0,33.5,8.0,33.47882,0.08175554,2.737079,8.066661,0.3095504,2.497038,0.9123002
721,20.0,33.5,8.5,33.47894,0.08406083,2.814268,8.568316,0.3006886,2.576395,0.9154762
722,20.0,33.5,9.0,33.47846,0.08618288,2.88527,9.062747,0.2912318,2.63936,0.9147705
723,20.0,33.5,9.5,33.47784,0.08837149,2.958487,9.57009,0.2818207,2.697049,0.9116314
724,20.0,33.5,10.0,33.4776,0.09085549,3.041624,10.07106,0.2737804,2.757258,0.9065085
725,20.0,33.5,10.5,33.47738,0.09374627,3.138379,10.56531,0.2674977,2.826197,0.9005277
726,20.0,33.5,11.0,33.47674,0.09691361,3.244352,11.06418,0.2623349,2.90252,0.8946379
727,20.0,33.5,11.5,33.47633,0.1002555,3.356187,11.56543,0.2580334,2.984267,0.8891837
728,20.0,33.5,12.0,33.47626,0.1038383,3.476118,12.07739,0.2543173,3.071489,0.8835974
729,20.0,34.0,8.0,33.9765,0.08231086,2.796635,8.067615,0.3159803,2.549207,0.9115267
730,20.0,34.0,8.5,33.97629,0.08467524,2.876951,8.569394,0.3073209,2.633554,0.9153978
731,20.0,34.0,9.0,33.97599,0.08680036,2.949128,9.063587,0.2979918,2.700874,0.9158213
732,20.0,34.0,9.5,33.97549,0.088954,3.022255,9.570861,0.2883586,2.75984,0.9131723
733,20.0,34.0,10.0,33.97533,0.09134802,3.10358,10.07178,0.2798608,2.818698,0.9082086
734,20.0,34.0,10.5,33.97499,0.09411357,3.197508,10.56605,0.273127,2.885874,0.9025386
735,20.0,34.0,11.0,33.97428,0.09721157,3.302693,11.0648,0.2676952,2.961993,0.8968416
736,20.0,34.0,11.5,33.97385,0.1005225,3.415138,11.56614,0.2631868,3.044055,0.8913419
737,20.0,34.0,12.0,33.9734,0.104046,3.534795,12.07816,0.2593436,3.132393,0.8861598
738,20.0,34.5,8.0,34.49098,0.08287002,2.858268,8.0686,0.3225443,2.602481,0.9105096
739,20.0,34.5,8.5,34.49127,0.08529058,2.941781,8.57034,0.3142012,2.692811,0.9153678
740,20.0,34.5,9.0,34.4902,0.08744824,3.016108,9.064531,0.3049266,2.764016,0.9164184
741,20.0,34.5,9.5,34.49001,0.08958772,3.089881,9.571918,0.2952018,2.825648,0.9144844
742,20.0,34.5,10.0,34.49002,0.0918596,3.16824,10.07263,0.2862781,2.883574,0.9101501
743,20.0,34.5,10.5,34.48935,0.0945072,3.259492,10.56715,0.279015,2.948393,0.9045558
744,20.0,34.5,11.0,34.48886,0.09753194,3.363765,11.06573,0.2733457,3.024768,0.899221
745,20.0,34.5,11.5,34.48812,0.1007927,3.476151,11.56698,0.2685891,3.106765,0.8937369
746,20.0,34.5,12.0,34.48745,0.1042699,3.596002,12.07898,0.264576,3.195807,0.8887112
747,20.0,35.0,8.0,34.98895,0.08334883,2.916288,8.069516,0.3287536,2.652883,0.9096779
748,20.0,35.0,8.5,34.98798,0.08587714,3.004667,8.571679,0.3207733,2.749566,0.9150983
749,20.0,35.0,9.0,34.98794,0.08805306,3.080796,9.065779,0.3116509,2.825358,0.9170872
750,20.0,35.0,9.5,34.98799,0.0901869,3.155458,9.573181,0.3018653,2.889812,0.9158135
751,20.0,35.0,10.0,34.98726,0.0923827,3.232217,10.07368,0.2925456,2.947012,0.9117617
752,20.0,35.0,10.5,34.98688,0.09491396,3.320743,10.56812,0.2848676,3.010514,0.9065782
753,20.0,35.0,11.0,34.98685,0.09785923,3.423786,11.06649,0.2787691,3.084995,0.9010478
754,20.0,35.0,11.5,34.9864,0.1010665,3.535955,11.5679,0.2738505,3.167876,0.8959039
755,20.0,35.0,12.0,34.98568,0.1045119,3.65642,12.07996,0.2696808,3.257734,0.8909625
756,25.0,25.0,8.0,24.94886,0.08717721,2.174972,8.055273,0.2440069,1.965542,0.9037092
757,25.0,25.0,8.5,24.94824,0.09157066,2.284527,8.557598,0.2398787,2.052786,0.8985606
758,25.0,25.0,9.0,24.94685,0.09604847,2.396107,9.053697,0.2363971,2.140268,0.893227
759,25.0,25.0,9.5,24.94628,0.1007186,2.512554,9.562109,0.2331877,2.229766,0.8874499
760,25.0,25.0,10.0,24.94584,0.1053761,2.628696,10.06377,0.2302333,2.317014,0.8814312
761,25.0,25.0,10.5,24.9451,0.1100182,2.744414,10.55841,0.2272974,2.399899,0.8744669
762,25.0,25.0,11.0,24.94432,0.1147288,2.861832,11.05793,0.2245663,2.48324,0.8677096
763,25.0,25.0,11.5,24.94367,0.1194947,2.980636,11.55953,0.222102,2.567396,0.8613584
764,25.0,25.0,12.0,24.94284,0.1243213,3.100926,12.07133,0.2198808,2.654254,0.8559553
765,25.0,25.5,8.0,25.49046,0.08747003,2.229651,8.05632,0.2508115,2.020617,0.9062482
766,25.0,25.5,8.5,25.48971,0.09182554,2.340607,8.558452,0.2464562,2.109284,0.9011697
767,25.0,25.5,9.0,25.48907,0.09626831,2.45379,9.054513,0.2427971,2.198409,0.8959239
768,25.0,25.5,9.5,25.48816,0.1009087,2.571976,9.56288,0.2394788,2.290107,0.8904074
769,25.0,25.5,10.0,25.48714,0.1055528,2.690239,10.06461,0.236416,2.379434,0.8844696
770,25.0,25.5,10.5,25.48685,0.1102052,2.808783,10.55939,0.2334983,2.4656,0.8778182
771,25.0,25.5,11.0,25.48663,0.1149091,2.928645,11.05896,0.2307471,2.551822,0.871332
772,25.0,25.5,11.5,25.48557,0.1196771,3.050039,11.5606,0.2282013,2.638143,0.8649541
773,25.0,25.5,12.0,25.48432,0.1245219,3.173356,12.07244,0.225933,2.727561,0.8595195
774,25.0,26.0,8.0,25.98714,0.08778509,2.281283,8.057334,0.2570975,2.071521,0.9080507
775,25.0,26.0,8.5,25.98649,0.09209316,2.393178,8.559709,0.2525496,2.161751,0.9032972
776,25.0,26.0,9.0,25.98556,0.09649906,2.507581,9.055776,0.24872,2.252353,0.8982171
777,25.0,26.0,9.5,25.98488,0.101111,2.627356,9.56402,0.2453281,2.346323,0.8930357
778,25.0,26.0,10.0,25.98434,0.1057453,2.74772,10.06584,0.2422257,2.438206,0.8873559
779,25.0,26.0,10.5,25.98304,0.1103409,2.866992,10.56036,0.2391905,2.525938,0.8810412
780,25.0,26.0,11.0,25.98275,0.1150565,2.989485,11.06005,0.2363822,2.614398,0.8745314
781,25.0,26.0,11.5,25.98176,0.1198168,3.11305,11.56157,0.2338141,2.703257,0.8683627
782,25.0,26.0,12.0,25.98067,0.1246532,3.238574,12.07348,0.231492,2.794914,0.8630077
783,25.0,26.5,8.0,26.48316,0.08808652,2.332809,8.058354,0.2634618,2.123069,0.910091
784,25.0,26.5,8.5,26.48229,0.09234785,2.445582,8.560635,0.2586249,2.213993,0.9053031
785,25.0,26.5,9.0,26.48194,0.09671729,2.561262,9.056542,0.2546531,2.306277,0.9004455
786,25.0,26.5,9.5,26.48122,0.1013012,2.682579,9.564738,0.2511528,2.40221,0.8954855
787,25.0,26.5,10.0,26.48043,0.1059071,2.804466,10.06648,0.2479589,2.496072,0.8900347
788,25.0,26.5,10.5,26.48031,0.1105089,2.92631,10.56117,0.244893,2.586356,0.8838285
789,25.0,26.5,11.0,26.47929,0.1151837,3.049983,11.06053,0.2420298,2.676978,0.8777026
790,25.0,26.5,11.5,26.47869,0.1199345,3.17571,11.56213,0.2394266,2.768282,0.8717049
791,25.0,26.5,12.0,26.47803,0.1247967,3.30437,12.07408,0.2370635,2.862324,0.8662238
792,25.0,27.0,8.0,26.9753,0.08841143,2.384925,8.059357,0.2699403,2.175545,0.9122072
793,25.0,27.0,8.5,26.97518,0.09260345,2.497994,8.561467,0.2648182,2.267232,0.9076209
794,25.0,27.0,9.0,26.97374,0.09693846,2.614793,9.057507,0.260673,2.361047,0.9029577
795,25.0,27.0,9.5,26.97256,0.1015063,2.737886,9.565856,0.2570472,2.458877,0.8980933
796,25.0,27.0,10.0,26.97152,0.1060857,2.861293,10.06739,0.2537654,2.554754,0.8928671
797,25.0,27.0,10.5,26.97104,0.1106767,2.985067,10.56204,0.2505992,2.646838,0.8866932
798,25.0,27.0,11.0,26.97025,0.1153583,3.111243,11.06137,0.2477244,2.740171,0.8807319
799,25.0,27.0,11.5,26.96928,0.1200797,3.238464,11.56289,0.2450603,2.833606,0.8749847
800,25.0,27.0,12.0,26.96815,0.1249418,3.36945,12.07505,0.2426363,2.929846,0.8695325
801,25.0,27.5,8.0,27.48909,0.08878194,2.440535,8.06058,0.2767431,2.23071,0.914025
802,25.0,27.5,8.5,27.48877,0.09289613,2.5536,8.562799,0.2712813,2.322927,0.9096677
803,25.0,27.5,9.0,27.48748,0.09719113,2.67154,9.058366,0.2669465,2.418099,0.9051332
804,25.0,27.5,9.5,27.48659,0.1017179,2.79588,9.566709,0.2631805,2.517771,0.9005291
805,25.0,27.5,10.0,27.48635,0.1062976,2.921732,10.06841,0.2597869,2.615641,0.8952365
806,25.0,27.5,10.5,27.48475,0.1108686,3.047194,10.56318,0.2565885,2.71039,0.8894705
807,25.0,27.5,11.0,27.48367,0.1155013,3.174398,11.06223,0.253627,2.80568,0.8838463
808,25.0,27.5,11.5,27.48242,0.1202212,3.303971,11.56398,0.2509224,2.901661,0.8782344
809,25.0,27.5,12.0,27.48184,0.1250805,3.437443,12.07611,0.2484468,3.00027,0.8728202
810,25.0,28.0,8.0,27.98299,0.08916458,2.495092,8.061698,0.2833967,2.284658,0.915661
811,25.0,28.0,8.5,27.98223,0.09321351,2.608322,8.563695,0.2775791,2.377102,0.9113531
812,25.0,28.0,9.0,27.98157,0.09744392,2.726634,9.059349,0.2730223,2.473404,0.9071274
813,25.0,28.0,9.5,27.98082,0.1019376,2.852297,9.56757,0.2691281,2.574902,0.9027469
814,25.0,28.0,10.0,27.98098,0.1064854,2.979567,10.06912,0.265614,2.6745,0.8976138
815,25.0,28.0,10.5,27.97974,0.111035,3.106729,10.56405,0.2623414,2.771389,0.8920599
816,25.0,28.0,11.0,27.97847,0.1156724,3.236338,11.06329,0.2593088,2.868809,0.8864369
817,25.0,28.0,11.5,27.97785,0.1203754,3.367844,11.56494,0.2565456,2.966935,0.8809598
818,25.0,28.0,12.0,27.97737,0.1252144,3.50317,12.07698,0.2540286,3.067898,0.8757491
819,25.0,28.5,8.0,28.48013,0.08954946,2.55038,8.062706,0.2901906,2.339722,0.9174012
820,25.0,28.5,8.5,28.47956,0.09350783,2.663062,8.564601,0.2840053,2.432392,0.9133819
821,25.0,28.5,9.0,28.47922,0.0976932,2.782226,9.060152,0.2791932,2.529532,0.9091756
822,25.0,28.5,9.5,28.47833,0.1021654,2.9095,9.568543,0.2750764,2.63208,0.9046505
823,25.0,28.5,10.0,28.47725,0.1066723,3.037734,10.07024,0.2714942,2.734012,0.9000168
824,25.0,28.5,10.5,28.47663,0.1112135,3.166986,10.56507,0.2681459,2.83298,0.8945351
825,25.0,28.5,11.0,28.47601,0.1158306,3.298394,11.06408,0.2650545,2.932583,0.8890944
826,25.0,28.5,11.5,28.47507,0.120527,3.432013,11.56566,0.2622637,3.033252,0.8838114
827,25.0,28.5,12.0,28.47408,0.1253496,3.569214,12.07774,0.2597111,3.136724,0.8788276
828,25.0,29.0,8.0,28.97696,0.08998498,2.607491,8.063732,0.2971067,2.395789,0.9188102
829,25.0,29.0,8.5,28.97647,0.09385378,2.719551,8.565695,0.2904575,2.48797,0.9148458
830,25.0,29.0,9.0,28.97556,0.09796814,2.838682,9.060891,0.2853659,2.585669,0.9108696
831,25.0,29.0,9.5,28.97526,0.1023878,2.966713,9.568982,0.2811373,2.690197,0.906794
832,25.0,29.0,10.0,28.97465,0.1068717,3.096569,10.07063,0.277443,2.794026,0.9022973
833,25.0,29.0,10.5,28.97422,0.111393,3.227527,10.56571,0.2739492,2.894469,0.896807
834,25.0,29.0,11.0,28.97266,0.1159974,3.360753,11.0645,0.2708051,2.996323,0.891563
835,25.0,29.0,11.5,28.97223,0.1206839,3.496482,11.56623,0.2679667,3.099365,0.886424
836,25.0,29.0,12.0,28.97121,0.1254976,3.635817,12.07833,0.2653615,3.205122,0.8815412
837,25.0,29.5,8.0,29.47285,0.09043874,2.665488,8.064881,0.3041268,2.452747,0.9201868
838,25.0,29.5,8.5,29.47172,0.09419116,2.775975,8.566618,0.2969885,2.544187,0.9165018
839,25.0,29.5,9.0,29.47184,0.09826428,2.89603,9.062057,0.2916362,2.642823,0.9125678
840,25.0,29.5,9.5,29.47147,0.1026341,3.024778,9.570264,0.287168,2.748274,0.908587
841,25.0,29.5,10.0,29.47046,0.1070897,3.155982,10.07183,0.2832932,2.853281,0.9040866
842,25.0,29.5,10.5,29.4698,0.1115737,3.288054,10.56677,0.2798079,2.956667,0.8992149
843,25.0,29.5,11.0,29.46853,0.1161762,3.423542,11.06572,0.2765643,3.060384,0.8939232
844,25.0,29.5,11.5,29.46799,0.1208548,3.561347,11.56733,0.2736699,3.16563,0.8888856
845,25.0,29.5,12.0,29.46755,0.1256317,3.70206,12.07958,0.2709976,3.273537,0.8842474
846,25.0,30.0,8.0,29.98895,0.09093595,2.727074,8.066171,0.3115264,2.512825,0.9214364
847,25.0,30.0,8.5,29.9885,0.09459317,2.836707,8.56799,0.3039575,2.604305,0.9180734
848,25.0,30.0,9.0,29.98815,0.09857003,2.955933,9.062743,0.2981968,2.702481,0.9142566
849,25.0,30.0,9.5,29.98705,0.1029051,3.085819,9.571121,0.2935318,2.809429,0.9104321
850,25.0,30.0,10.0,29.9862,0.1073162,3.218004,10.07275,0.2895265,2.916329,0.9062539
851,25.0,30.0,10.5,29.98578,0.1117805,3.351826,10.56766,0.2858573,3.020842,0.9012525
852,25.0,30.0,11.0,29.98517,0.116357,3.488985,11.06649,0.2825815,3.127185,0.8963021
853,25.0,30.0,11.5,29.98438,0.1210072,3.628327,11.56813,0.2795926,3.234363,0.8914199
854,25.0,30.0,12.0,29.9836,0.125806,3.772117,12.08056,0.2768791,3.344855,0.8867316
855,25.0,30.5,8.0,30.48231,0.09143355,2.787105,8.067354,0.3186724,2.570843,0.9224062
856,25.0,30.5,8.5,30.48128,0.09499029,2.895425,8.569315,0.3106814,2.662327,0.9194943
857,25.0,30.5,9.0,30.4808,0.09888809,3.014188,9.06386,0.3045481,2.760381,0.9157959
858,25.0,30.5,9.5,30.48025,0.1031758,3.144825,9.572108,0.2996175,2.867971,0.9119653
859,25.0,30.5,10.0,30.47913,0.1075542,3.27816,10.07366,0.2954375,2.976136,0.907868
860,25.0,30.5,10.5,30.47866,0.1119847,3.413145,10.56845,0.2917017,3.082835,0.9032242
861,25.0,30.5,11.0,30.47791,0.116538,3.551834,11.06748,0.2883199,3.190974,0.8984016
862,25.0,30.5,11.5,30.47674,0.1211812,3.693208,11.56918,0.2853018,3.300707,0.8937235
863,25.0,30.5,12.0,30.4761,0.1259582,3.838716,12.08141,0.2825215,3.413259,0.8891669
864,25.0,31.0,8.0,30.97814,0.091953,2.848533,8.068635,0.3259903,2.630297,0.9233865
865,25.0,31.0,8.5,30.97721,0.09542859,2.956111,8.570537,0.3175357,2.721452,0.9206188
866,25.0,31.0,9.0,30.97733,0.09921607,3.073449,9.065026,0.3110146,2.819355,0.9173262
867,25.0,31.0,9.5,30.97612,0.103442,3.204232,9.573198,0.305842,2.927886,0.913756
868,25.0,31.0,10.0,30.9761,0.1077896,3.338903,10.07453,0.3015062,3.037534,0.9097403
869,25.0,31.0,10.5,30.97547,0.112203,3.475542,10.56951,0.2976116,3.145608,0.9050697
870,25.0,31.0,11.0,30.97457,0.1167252,3.615511,11.06831,0.2941909,3.256195,0.9006182
871,25.0,31.0,11.5,30.97334,0.1213542,3.758745,11.57,0.2910587,3.367548,0.8959236
872,25.0,31.0,12.0,30.97285,0.1261248,3.906444,12.08226,0.2882442,3.48264,0.8915117
873,25.0,31.5,8.0,31.47568,0.09248448,2.911012,8.069817,0.3333395,2.689988,0.9240733
874,25.0,31.5,8.5,31.47492,0.09587251,3.01758,8.571508,0.3246235,2.782513,0.922101
875,25.0,31.5,9.0,31.47461,0.09958014,3.134246,9.065734,0.3176182,2.879442,0.9187034
876,25.0,31.5,9.5,31.47405,0.103736,3.264992,9.574001,0.3120657,2.987718,0.9150764
877,25.0,31.5,10.0,31.47302,0.1080373,3.400261,10.07537,0.3075503,3.098683,0.9113073
878,25.0,31.5,10.5,31.4721,0.1124177,3.538022,10.5703,0.3035584,3.208704,0.9069203
879,25.0,31.5,11.0,31.47159,0.1169158,3.679528,11.06881,0.2999791,3.320411,0.9024016
880,25.0,31.5,11.5,31.47026,0.1215224,3.824341,11.57067,0.2968253,3.434468,0.8980549
881,25.0,31.5,12.0,31.46956,0.1262719,3.973721,12.08288,0.2939318,3.551544,0.8937578
882,25.0,32.0,8.0,31.97023,0.09301253,2.973633,8.070951,0.3406443,2.749324,0.9245674
883,25.0,32.0,8.5,31.96995,0.09636424,3.08076,8.572774,0.3317117,2.843689,0.923048
884,25.0,32.0,9.0,31.96964,0.09997407,3.196135,9.066742,0.3242129,2.939555,0.9197217
885,25.0,32.0,9.5,31.96901,0.1040329,3.325829,9.574912,0.3183698,3.048363,0.9165723
886,25.0,32.0,10.0,31.96856,0.1082945,3.462019,10.0764,0.3136424,3.160385,0.9128736
887,25.0,32.0,10.5,31.9677,0.112648,3.601099,10.57159,0.3095288,3.272211,0.9086701
888,25.0,32.0,11.0,31.96651,0.1171243,3.744054,11.07006,0.3058423,3.385694,0.9042856
889,25.0,32.0,11.5,31.96596,0.1216996,3.890244,11.5717,0.3025705,3.501255,0.900009
890,25.0,32.0,12.0,31.96503,0.1264444,4.041799,12.08382,0.2996246,3.620609,0.8957915
891,25.0,32.5,8.0,32.48654,0.09357548,3.039944,8.072108,0.3483617,2.812013,0.9250215
892,25.0,32.5,8.5,32.48605,0.09688221,3.14732,8.574035,0.3392176,2.908463,0.924108
893,25.0,32.5,9.0,32.48546,0.1003738,3.260689,9.067923,0.331333,3.004502,0.9214316
894,25.0,32.5,9.5,32.48476,0.10435,3.389785,9.576004,0.3250397,3.112582,0.9182241
895,25.0,32.5,10.0,32.48423,0.108569,3.526781,10.07756,0.320078,3.225605,0.914603
896,25.0,32.5,10.5,32.48398,0.1128726,3.666552,10.57276,0.3157952,3.338827,0.9106178
897,25.0,32.5,11.0,32.48268,0.1173219,3.810929,11.0711,0.3119915,3.454089,0.9063641
898,25.0,32.5,11.5,32.48182,0.1218919,3.959271,11.57285,0.308653,3.571995,0.9021849
899,25.0,32.5,12.0,32.48141,0.1266075,4.112391,12.08467,0.3056357,3.693505,0.8981407
900,25.0,33.0,8.0,32.98198,0.09410404,3.103737,8.073354,0.3557875,2.872398,0.9254643
901,25.0,33.0,8.5,32.98152,0.0973885,3.21202,8.575306,0.3465136,2.97146,0.9251061
902,25.0,33.0,9.0,32.98077,0.100781,3.323836,9.068957,0.3382056,3.067172,0.9227809
903,25.0,33.0,9.5,32.98044,0.1046807,3.452416,9.576893,0.3315617,3.175331,0.9197417
904,25.0,33.0,10.0,32.97981,0.1088239,3.588993,10.07827,0.3263009,3.288548,0.9162871
905,25.0,33.0,10.5,32.97918,0.1131116,3.730327,10.57345,0.3218235,3.402786,0.912195
906,25.0,33.0,11.0,32.97844,0.1175421,3.876356,11.07182,0.317893,3.519653,0.9079797
907,25.0,33.0,11.5,32.97813,0.1220721,4.025711,11.57355,0.3144783,3.639629,0.9040961
908,25.0,33.0,12.0,32.97783,0.126775,4.180764,12.08566,0.3114086,3.763578,0.9002129
909,25.0,33.5,8.0,33.47947,0.09463782,3.168424,8.074534,0.363234,2.932945,0.9256794
910,25.0,33.5,8.5,33.47943,0.09791221,3.278045,8.576701,0.3539084,3.035367,0.9259687
911,25.0,33.5,9.0,33.47896,0.1012297,3.389064,9.070374,0.3452487,3.131535,0.9240116
912,25.0,33.5,9.5,33.47801,0.1050348,3.516356,9.578291,0.3380824,3.238252,0.9209111
913,25.0,33.5,10.0,33.47707,0.109115,3.652852,10.07953,0.3325817,3.352268,0.9177125
914,25.0,33.5,10.5,33.47635,0.1133464,3.794424,10.57485,0.3278933,3.467423,0.9138206
915,25.0,33.5,11.0,33.47522,0.1177383,3.941315,11.07291,0.3238876,3.586377,0.9099444
916,25.0,33.5,11.5,33.47374,0.1222697,4.092823,11.5747,0.3203571,3.708038,0.9059855
917,25.0,33.5,12.0,33.47343,0.1269453,4.249296,12.08676,0.3171672,3.833524,0.9021551
918,25.0,34.0,8.0,33.97646,0.09516852,3.233489,8.075687,0.3706366,2.993146,0.9256705
919,25.0,34.0,8.5,33.97561,0.09844241,3.344641,8.578042,0.3613498,3.099674,0.9267583
920,25.0,34.0,9.0,33.97595,0.1017099,3.45569,9.071298,0.3523761,3.196508,0.9249986
921,25.0,34.0,9.5,33.97564,0.105401,3.581066,9.579319,0.3447511,3.302481,0.922206
922,25.0,34.0,10.0,33.9743,0.1094117,3.717186,10.08026,0.3388345,3.41554,0.9188509
923,25.0,34.0,10.5,33.97356,0.1135978,3.859322,10.57552,0.3340536,3.532791,0.9153917
924,25.0,34.0,11.0,33.97328,0.117962,4.007555,11.0736,0.3298865,3.653032,0.9115364
925,25.0,34.0,11.5,33.97184,0.1224517,4.159909,11.57537,0.3262519,3.776488,0.9078293
926,25.0,34.0,12.0,33.97148,0.1271205,4.31847,12.08752,0.3230039,3.904316,0.9040971
927,25.0,34.5,8.0,34.49028,0.09572856,3.301705,8.076866,0.3783486,3.055871,0.9255434
928,25.0,34.5,8.5,34.49016,0.09901688,3.415108,8.579361,0.3690129,3.165895,0.9270265
929,25.0,34.5,9.0,34.49047,0.1022353,3.526143,9.072454,0.3599121,3.265286,0.9260221
930,25.0,34.5,9.5,34.48928,0.1058058,3.649166,9.580227,0.3518023,3.370345,0.9235933
931,25.0,34.5,10.0,34.48906,0.1097414,3.784877,10.08129,0.3455696,3.483786,0.9204488
932,25.0,34.5,10.5,34.48797,0.1138829,3.927589,10.57701,0.3404729,3.601183,0.9168941
933,25.0,34.5,11.0,34.48769,0.1182066,4.076672,11.07483,0.3361299,3.722581,0.9131421
934,25.0,34.5,11.5,34.48644,0.1226786,4.230749,11.57648,0.3323947,3.847961,0.9095225
935,25.0,34.5,12.0,34.48598,0.1273206,4.390778,12.0885,0.3290251,3.977422,0.905858
936,25.0,35.0,8.0,34.98797,0.09625566,3.36779,8.078091,0.3857223,3.1159,0.925206
937,25.0,35.0,8.5,34.98699,0.09956558,3.4835,8.580772,0.3764685,3.230391,0.9273406
938,25.0,35.0,9.0,34.98711,0.102761,3.595311,9.07363,0.3672131,3.331956,0.9267504
939,25.0,35.0,9.5,34.98623,0.1062429,3.71704,9.581321,0.3587109,3.436924,0.9246402
940,25.0,35.0,10.0,34.986,0.1100759,3.851115,10.08226,0.3520312,3.549272,0.9216219
941,25.0,35.0,10.5,34.98569,0.1141649,3.994137,10.57764,0.346692,3.667183,0.9181415
942,25.0,35.0,11.0,34.98503,0.118453,4.144083,11.07534,0.3422066,3.790053,0.9145697
943,25.0,35.0,11.5,34.9843,0.1228938,4.299352,11.57737,0.3383177,3.916829,0.9110278
944,25.0,35.0,12.0,34.98372,0.1275117,4.460835,12.08949,0.3348784,4.048509,0.9075677
945,30.0,25.0,8.0,24.94543,0.1012586,2.525938,8.061348,0.2858796,2.304575,0.9123641
946,30.0,25.0,8.5,24.94461,0.1067469,2.662761,8.563853,0.2823898,2.418344,0.9082094
947,30.0,25.0,9.0,24.94398,0.1122122,2.799018,9.059562,0.2793702,2.530972,0.9042358
948,30.0,25.0,9.5,24.94302,0.1178725,2.940096,9.568068,0.2765587,2.646132,0.9000155
949,30.0,25.0,10.0,24.94177,0.1234857,3.079953,10.06972,0.273819,2.757281,0.8952346
950,30.0,25.0,10.5,24.94132,0.1290786,3.219392,10.56461,0.2711058,2.864128,0.8896489
951,30.0,25.0,11.0,24.94048,0.1347354,3.360367,11.06369,0.2685891,2.971588,0.8843046
952,30.0,25.0,11.5,24.9395,0.1404386,3.502468,11.56561,0.2662388,3.079213,0.8791553
953,30.0,25.0,12.0,24.93847,0.1462799,3.647997,12.07788,0.2640832,3.189565,0.8743333
954,30.0,25.5,8.0,25.48804,0.1015133,2.587375,8.062744,0.2933718,2.365382,0.9142015
955,30.0,25.5,8.5,25.48688,0.1069674,2.726264,8.565031,0.289782,2.481992,0.9104006
956,30.0,25.5,9.0,25.48598,0.112413,2.864956,9.060805,0.2866313,2.59711,0.9065095
957,30.0,25.5,9.5,25.4848,0.1180737,3.009084,9.569204,0.2837013,2.714796,0.9022
958,30.0,25.5,10.0,25.48392,0.1236798,3.151847,10.07112,0.2809758,2.829742,0.8978045
959,30.0,25.5,10.5,25.48331,0.129245,3.293589,10.56607,0.2782238,2.939732,0.892562
960,30.0,25.5,11.0,25.48249,0.1348849,3.437203,11.06507,0.2756573,3.050168,0.8873984
961,30.0,25.5,11.5,25.48199,0.1405873,3.582444,11.56662,0.2732752,3.16087,0.8823223
962,30.0,25.5,12.0,25.48094,0.1464264,3.731083,12.07891,0.2710596,3.274104,0.877521
963,30.0,26.0,8.0,25.98486,0.1017505,2.643973,8.063763,0.3003073,2.421607,0.9158969
964,30.0,26.0,8.5,25.98377,0.107167,2.784601,8.566159,0.2964821,2.539713,0.9120562
965,30.0,26.0,9.0,25.98273,0.1126009,2.92568,9.061599,0.2932721,2.657514,0.9083408
966,30.0,26.0,9.5,25.98238,0.1182455,3.072299,9.570051,0.2903345,2.778516,0.9043769
967,30.0,26.0,10.0,25.98108,0.1238369,3.217417,10.07168,0.2875205,2.895816,0.9000437
968,30.0,26.0,10.5,25.98058,0.1293987,3.361853,10.56686,0.2847421,3.00883,0.8949914
969,30.0,26.0,11.0,25.97923,0.1350349,3.508102,11.06585,0.2821546,3.12228,0.8900198
970,30.0,26.0,11.5,25.97879,0.1407204,3.655746,11.56746,0.2797412,3.235896,0.8851535
971,30.0,26.0,12.0,25.97768,0.1465536,3.807122,12.07984,0.2774992,3.352146,0.8804935
972,30.0,26.5,8.0,26.48153,0.1019949,2.70098,8.064848,0.3071632,2.477224,0.9171575
973,30.0,26.5,8.5,26.48056,0.1073706,2.843232,8.567134,0.303293,2.598351,0.9138723
974,30.0,26.5,9.0,26.47948,0.1127848,2.986482,9.062616,0.2999576,2.7184,0.9102351
975,30.0,26.5,9.5,26.47871,0.1184114,3.135381,9.571073,0.2969138,2.841784,0.9063597
976,30.0,26.5,10.0,26.47804,0.1239834,3.282839,10.07289,0.2940786,2.962221,0.902335
977,30.0,26.5,10.5,26.47721,0.1295431,3.42994,10.56787,0.2912974,3.078392,0.8975063
978,30.0,26.5,11.0,26.47636,0.1351567,3.578458,11.06662,0.2886626,3.194519,0.8927081
979,30.0,26.5,11.5,26.47505,0.1408505,3.729023,11.56847,0.2861805,3.31067,0.8878117
980,30.0,26.5,12.0,26.47411,0.1466637,3.882792,12.08087,0.2838947,3.429696,0.8833066
981,30.0,27.0,8.0,26.97507,0.1022205,2.757405,8.065842,0.3141044,2.533516,0.9188045
982,30.0,27.0,8.5,26.97454,0.1075895,2.902177,8.568325,0.3100815,2.656879,0.9154779
983,30.0,27.0,9.0,26.97389,0.1129718,3.047289,9.063482,0.3066702,2.7795,0.912122
984,30.0,27.0,9.5,26.97242,0.1185816,3.198432,9.572066,0.3035605,2.905701,0.9084767
985,30.0,27.0,10.0,26.97116,0.1241442,3.348314,10.07362,0.3006569,3.028705,0.9045461
986,30.0,27.0,10.5,26.97029,0.1296877,3.497714,10.56892,0.2978104,3.147533,0.8998829
987,30.0,27.0,11.0,26.96943,0.1352918,3.648742,11.06778,0.2951242,3.266369,0.895204
988,30.0,27.0,11.5,26.96796,0.1409608,3.801425,11.56955,0.2926555,3.385893,0.8906905
989,30.0,27.0,12.0,26.96666,0.1467747,3.958023,12.08172,0.2903502,3.50793,0.8862833
990,30.0,27.5,8.0,27.4898,0.1024686,2.816841,8.066958,0.3214085,2.592789,0.9204597
991,30.0,27.5,8.5,27.48896,0.1077945,2.963158,8.569499,0.3172518,2.718689,0.9174971
992,30.0,27.5,9.0,27.48696,0.1131616,3.110467,9.064515,0.3136494,2.84308,0.9140363
993,30.0,27.5,9.5,27.48635,0.1187434,3.263823,9.572926,0.3104628,2.972037,0.9106002
994,30.0,27.5,10.0,27.48537,0.1243024,3.416497,10.07472,0.3074628,3.097602,0.9066604
995,30.0,27.5,10.5,27.48431,0.1298275,3.568219,10.56992,0.3046371,3.219989,0.9024079
996,30.0,27.5,11.0,27.48319,0.1354301,3.722051,11.06877,0.3018926,3.341579,0.8977789
997,30.0,27.5,11.5,27.48244,0.1411048,3.877904,11.57061,0.2993696,3.46389,0.8932376
998,30.0,27.5,12.0,27.48145,0.1469277,4.037787,12.08299,0.2970717,3.589516,0.8889809
999,30.0,28.0,8.0,27.98361,0.1027505,2.875331,8.06837,0.3284134,2.64976,0.9215496
1000,30.0,28.0,8.5,27.98293,0.1080473,3.023479,8.570859,0.324013,2.77707,0.9185013
1001,30.0,28.0,9.0,27.9818,0.1133733,3.172389,9.065868,0.3203433,2.90419,0.9154584
1002,30.0,28.0,9.5,27.98115,0.118948,3.328302,9.57418,0.3170764,3.035746,0.9121006
1003,30.0,28.0,10.0,27.98009,0.124487,3.483158,10.07588,0.3140597,3.164427,0.9084936
1004,30.0,28.0,10.5,27.97918,0.1300144,3.637697,10.57123,0.3111328,3.289055,0.9041586
1005,30.0,28.0,11.0,27.97841,0.1356036,3.793975,11.06992,0.3083759,3.413696,0.8997676
1006,30.0,28.0,11.5,27.97715,0.1412688,3.952299,11.57174,0.3058307,3.538994,0.8954266
1007,30.0,28.0,12.0,27.97553,0.1470573,4.114005,12.08398,0.303421,3.666534,0.8912323
1008,30.0,28.5,8.0,28.47961,0.1030298,2.934249,8.069487,0.33551,2.707394,0.9226871
1009,30.0,28.5,8.5,28.47916,0.1082875,3.083937,8.572082,0.3309677,2.837082,0.9199544
1010,30.0,28.5,9.0,28.47834,0.1135883,3.234805,9.066835,0.3271406,2.96613,0.9169424
1011,30.0,28.5,9.5,28.47742,0.1191242,3.39235,9.575177,0.3237926,3.100371,0.9139304
1012,30.0,28.5,10.0,28.47645,0.1246697,3.550149,10.0769,0.3206685,3.231345,0.9101999
1013,30.0,28.5,10.5,28.47534,0.1301769,3.706832,10.57222,0.3176995,3.35879,0.906108
1014,30.0,28.5,11.0,28.47493,0.1357508,3.865493,11.07084,0.3148995,3.486203,0.9018779
1015,30.0,28.5,11.5,28.47385,0.1414109,4.026513,11.57274,0.3123419,3.61465,0.8977123
1016,30.0,28.5,12.0,28.47322,0.1472012,4.191293,12.08502,0.3099101,3.745269,0.8935831
1017,30.0,29.0,8.0,28.9768,0.1033269,2.994084,8.070492,0.3426915,2.765689,0.923718
1018,30.0,29.0,8.5,28.97555,0.1085374,3.144931,8.573134,0.3379132,2.896976,0.9211571
1019,30.0,29.0,9.0,28.97481,0.1138044,3.297462,9.067756,0.3339443,3.028126,0.9183202
1020,30.0,29.0,9.5,28.97384,0.1193204,3.457169,9.576193,0.3304647,3.164594,0.9153714
1021,30.0,29.0,10.0,28.97372,0.1248496,3.617358,10.0777,0.3272954,3.298384,0.9118212
1022,30.0,29.0,10.5,28.97244,0.1303518,3.776608,10.57326,0.3242805,3.428701,0.9078784
1023,30.0,29.0,11.0,28.97178,0.1359019,3.937319,11.07178,0.3214508,3.559031,0.9039226
1024,30.0,29.0,11.5,28.97043,0.1415475,4.100693,11.57378,0.3188277,3.690042,0.8998581
1025,30.0,29.0,12.0,28.96993,0.1473372,4.26835,12.08596,0.3164057,3.824066,0.895912
1026,30.0,29.5,8.0,29.47304,0.1036374,3.054508,8.071483,0.3499467,2.824589,0.9247279
1027,30.0,29.5,8.5,29.47244,0.1087982,3.206547,8.574245,0.3449054,2.957304,0.9222705
1028,30.0,29.5,9.0,29.47149,0.1140335,3.360737,9.06879,0.3408327,3.09094,0.9197209
1029,30.0,29.5,9.5,29.47058,0.1195315,3.522662,9.577322,0.3372352,3.22981,0.9168661
1030,30.0,29.5,10.0,29.46982,0.1250185,3.684272,10.07877,0.3339882,3.366189,0.9136648
1031,30.0,29.5,10.5,29.4686,0.1305017,3.845702,10.57448,0.3309151,3.499257,0.9099137
1032,30.0,29.5,11.0,29.46841,0.1360508,4.009202,11.07253,0.3280095,3.631896,0.9058902
1033,30.0,29.5,11.5,29.46742,0.1416936,4.175344,11.57466,0.3253769,3.766129,0.9019924
1034,30.0,29.5,12.0,29.46665,0.147462,4.345211,12.08673,0.3228872,3.902652,0.8981502
1035,30.0,30.0,8.0,29.98965,0.1039614,3.117764,8.072886,0.3575962,2.886833,0.9259304
1036,30.0,30.0,8.5,29.98867,0.1090694,3.270846,8.575827,0.3522736,3.021037,0.9236258
1037,30.0,30.0,9.0,29.98789,0.1142576,3.426345,9.070114,0.3479784,3.156204,0.9211577
1038,30.0,30.0,9.5,29.98694,0.1197396,3.590624,9.578502,0.3442254,3.297164,0.9182703
1039,30.0,30.0,10.0,29.98591,0.1252222,3.7549,10.08011,0.3409001,3.436311,0.9151537
1040,30.0,30.0,10.5,29.98485,0.1306861,3.918602,10.57573,0.3377592,3.572049,0.9115621
1041,30.0,30.0,11.0,29.98401,0.136217,4.084333,11.07375,0.3348554,3.708106,0.9078854
1042,30.0,30.0,11.5,29.98358,0.1418483,4.25312,11.57594,0.3321424,3.844861,0.9040096
1043,30.0,30.0,12.0,29.98228,0.1476114,4.425726,12.08799,0.3296463,3.98476,0.900363
1044,30.0,30.5,8.0,30.48169,0.1042952,3.179095,8.073908,0.3650135,2.947085,0.9270201
1045,30.0,30.5,8.5,30.48144,0.1093424,3.332915,8.576727,0.3593437,3.081993,0.924714
1046,30.0,30.5,9.0,30.47993,0.1145,3.489953,9.070976,0.3548396,3.218742,0.9222881
1047,30.0,30.5,9.5,30.47931,0.1199447,3.655832,9.579615,0.3509789,3.362242,0.9196929
1048,30.0,30.5,10.0,30.47833,0.1253987,3.821944,10.0811,0.3475711,3.503899,0.9167845
1049,30.0,30.5,10.5,30.47761,0.130855,3.988149,10.57676,0.344344,3.642042,0.9132162
1050,30.0,30.5,11.0,30.47639,0.1363733,4.156165,11.07476,0.3413796,3.780698,0.9096603
1051,30.0,30.5,11.5,30.47536,0.1419764,4.326781,11.57669,0.3386419,3.920351,0.9060663
1052,30.0,30.5,12.0,30.47456,0.1477484,4.502566,12.08875,0.3360499,4.062423,0.9022461
1053,30.0,31.0,8.0,30.97724,0.1046517,3.24182,8.075183,0.3724683,3.007749,0.9277967
1054,30.0,31.0,8.5,30.97672,0.1096199,3.395667,8.578018,0.3664819,3.143688,0.9257941
1055,30.0,31.0,9.0,30.97582,0.1147377,3.554094,9.07198,0.3618324,3.282536,0.9235928
1056,30.0,31.0,9.5,30.97478,0.1201477,3.72155,9.580375,0.3577856,3.42772,0.9210464
1057,30.0,31.0,10.0,30.9744,0.1255799,3.889763,10.08184,0.3542726,3.571719,0.9182358
1058,30.0,31.0,10.5,30.97316,0.1310177,4.058033,10.57755,0.3509941,3.712656,0.9148906
1059,30.0,31.0,11.0,30.97223,0.1365511,4.229291,11.07549,0.3479603,3.853832,0.9112239
1060,30.0,31.0,11.5,30.97171,0.1421371,4.402228,11.57748,0.3451794,3.996309,0.9077924
1061,30.0,31.0,12.0,30.97143,0.1478934,4.580471,12.08971,0.3425876,4.141785,0.904227
1062,30.0,31.5,8.0,31.47508,0.1050365,3.306034,8.076307,0.3801233,3.069992,0.9286028
1063,30.0,31.5,8.5,31.47406,0.1099279,3.459879,8.579316,0.3737232,3.206289,0.9267057
1064,30.0,31.5,9.0,31.47351,0.1149971,3.619363,9.073096,0.3688416,3.346535,0.9246202
1065,30.0,31.5,9.5,31.47257,0.1203745,3.788495,9.581732,0.3646513,3.493991,0.9222634
1066,30.0,31.5,10.0,31.47191,0.1257882,3.958796,10.08306,0.3610006,3.639989,0.9194686
1067,30.0,31.5,10.5,31.47105,0.1312197,4.129623,10.57913,0.3576416,3.783539,0.9161947
1068,30.0,31.5,11.0,31.47087,0.1367244,4.302837,11.07697,0.3545931,3.927819,0.9128438
1069,30.0,31.5,11.5,31.46901,0.1422943,4.477859,11.57867,0.3517527,4.072827,0.9095478
1070,30.0,31.5,12.0,31.46842,0.1480329,4.658362,12.09097,0.3491386,4.221425,0.9062037
1071,30.0,32.0,8.0,31.97038,0.1054324,3.370714,8.077923,0.3878384,3.132929,0.9294555
1072,30.0,32.0,8.5,31.96907,0.1102351,3.524114,8.580691,0.3810058,3.269293,0.9276922
1073,30.0,32.0,9.0,31.96832,0.1152521,3.684414,9.074137,0.3758667,3.410666,0.925701
1074,30.0,32.0,9.5,31.96818,0.120596,3.855235,9.582746,0.3715133,3.560118,0.9234504
1075,30.0,32.0,10.0,31.96742,0.1259946,4.027723,10.08404,0.36776,3.708506,0.9207451
1076,30.0,32.0,10.5,31.96684,0.1314024,4.200519,10.58002,0.3643661,3.855,0.9177438
1077,30.0,32.0,11.0,31.96552,0.1368866,4.37565,11.07776,0.3611951,4.001234,0.9144317
1078,30.0,32.0,11.5,31.96475,0.1424683,4.553965,11.57971,0.3582916,4.148914,0.9110554
1079,30.0,32.0,12.0,31.96381,0.1481846,4.736544,12.09198,0.3556369,4.300354,0.9079098
1080,30.0,32.5,8.0,32.48652,0.1058905,3.440015,8.079148,0.3959626,3.19904,0.9299496
1081,30.0,32.5,8.5,32.48563,0.110594,3.592716,8.582179,0.3886923,3.335827,0.9284974
1082,30.0,32.5,9.0,32.48481,0.1155415,3.753345,9.075332,0.3832063,3.477725,0.9265667
1083,30.0,32.5,9.5,32.48415,0.1208467,3.925604,9.583777,0.3786895,3.629276,0.9245139
1084,30.0,32.5,10.0,32.48366,0.1262033,4.099545,10.08517,0.3748122,3.780044,0.9220643
1085,30.0,32.5,10.5,32.48221,0.1316145,4.275129,10.58121,0.3713102,3.928912,0.9190159
1086,30.0,32.5,11.0,32.48169,0.1370759,4.452455,11.07867,0.3680963,4.078017,0.9159031
1087,30.0,32.5,11.5,32.48062,0.1426395,4.633018,11.58103,0.3651712,4.229057,0.9128083
1088,30.0,32.5,12.0,32.48005,0.1483451,4.818257,12.09293,0.3624431,4.383001,0.9096653
1089,30.0,33.0,8.0,32.98287,0.1063221,3.506808,8.08011,0.4038849,3.263434,0.9305997
1090,30.0,33.0,8.5,32.98218,0.1109418,3.659104,8.58343,0.3962109,3.400849,0.9294214
1091,30.0,33.0,9.0,32.98071,0.1158322,3.820227,9.076435,0.3903877,3.543329,0.927518
1092,30.0,33.0,9.5,32.98018,0.1210997,3.993891,9.584942,0.3856804,3.696725,0.9255947
1093,30.0,33.0,10.0,32.97893,0.1264355,4.169709,10.0862,0.3816419,3.849316,0.9231617
1094,30.0,33.0,10.5,32.97863,0.1318075,4.346831,10.58245,0.3780284,4.000465,0.9203175
1095,30.0,33.0,11.0,32.9773,0.1372533,4.526242,11.07967,0.3747574,4.15219,0.9173593
1096,30.0,33.0,11.5,32.97675,0.1428023,4.709157,11.58161,0.3717878,4.305902,0.9143679
1097,30.0,33.0,12.0,32.97547,0.1485078,4.897115,12.09387,0.3689921,4.462542,0.9112593
1098,30.0,33.5,8.0,33.47895,0.1067681,3.574485,8.081412,0.4118686,3.32848,0.9311776
1099,30.0,33.5,8.5,33.47795,0.111318,3.726698,8.584791,0.4037655,3.466243,0.930111
1100,30.0,33.5,9.0,33.47671,0.1161251,3.887486,9.077577,0.3976027,3.609269,0.9284327
1101,30.0,33.5,9.5,33.47681,0.1213374,4.061989,9.585938,0.3926789,3.764195,0.9266878
1102,30.0,33.5,10.0,33.47578,0.1266425,4.239456,10.08731,0.3884906,3.918825,0.9243696
1103,30.0,33.5,10.5,33.47461,0.1319959,4.41851,10.5833,0.3847768,4.072207,0.9216245
1104,30.0,33.5,11.0,33.47393,0.1374214,4.600036,11.08054,0.3814228,4.226372,0.9187694
1105,30.0,33.5,11.5,33.47284,0.1429716,4.785666,11.58292,0.3784087,4.383076,0.915876
1106,30.0,33.5,12.0,33.47169,0.1486667,4.976127,12.09513,0.3755777,4.542659,0.9128906
1107,30.0,34.0,8.0,33.976,0.1072374,3.643497,8.082844,0.4199325,3.394248,0.931591
1108,30.0,34.0,8.5,33.97533,0.1117113,3.79543,8.58609,0.4115049,3.533218,0.9309138
1109,30.0,34.0,9.0,33.9745,0.116433,3.955753,9.078623,0.404942,3.676316,0.9293591
1110,30.0,34.0,9.5,33.9738,0.1216052,4.13139,9.587043,0.3997148,3.832083,0.9275529
1111,30.0,34.0,10.0,33.97319,0.1268771,4.310419,10.08838,0.3953865,3.988808,0.9253875
1112,30.0,34.0,10.5,33.97213,0.132204,4.491251,10.58467,0.3915658,4.144594,0.9228149
1113,30.0,34.0,11.0,33.97114,0.1376171,4.675008,11.08151,0.3881286,4.301049,0.920009
1114,30.0,34.0,11.5,33.97017,0.1431466,4.862716,11.58393,0.3850506,4.460401,0.9172653
1115,30.0,34.0,12.0,33.96936,0.1488246,5.055475,12.09588,0.3821594,4.622554,0.9143659
1116,30.0,34.5,8.0,34.49031,0.1077109,3.714981,8.083978,0.4283014,3.462379,0.9320045
1117,30.0,34.5,8.5,34.48959,0.1121234,3.86709,8.587399,0.4195293,3.602666,0.9316218
1118,30.0,34.5,9.0,34.48814,0.1167683,4.027122,9.079947,0.4125527,3.745957,0.9301823
1119,30.0,34.5,9.5,34.48803,0.1218801,4.203404,9.588252,0.4070752,3.903139,0.9285663
1120,30.0,34.5,10.0,34.4875,0.1271138,4.383837,10.08933,0.4025486,4.061448,0.9264597
1121,30.0,34.5,10.5,34.48647,0.1324172,4.566601,10.58577,0.3986077,4.219572,0.9240071
1122,30.0,34.5,11.0,34.48605,0.1378108,4.752549,11.08265,0.3951057,4.378817,0.9213618
1123,30.0,34.5,11.5,34.48503,0.1433328,4.942835,11.58488,0.3919461,4.540649,0.9186325
1124,30.0,34.5,12.0,34.48437,0.1490014,5.138221,12.0968,0.3890294,4.706012,0.9158836
1125,30.0,35.0,8.0,34.98804,0.1082123,3.786136,8.085196,0.4364033,3.528406,0.9319281
1126,30.0,35.0,8.5,34.98709,0.1125743,3.938648,8.588919,0.4274267,3.671133,0.9320794
1127,30.0,35.0,9.0,34.98608,0.1171342,4.098066,9.080975,0.4200538,3.814498,0.9308043
1128,30.0,35.0,9.5,34.98587,0.1221872,4.274824,9.589461,0.4142441,3.972378,0.9292495
1129,30.0,35.0,10.0,34.98547,0.1273796,4.456435,10.09045,0.4095396,4.132439,0.9272971
