,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
1130,30.0,35.0,10.5,34.98462,0.1326428,4.640458,10.58695,0.4054786,4.292779,0.9250767
1131,30.0,35.0,11.0,34.98338,0.1380141,4.8282,11.08363,0.4018724,4.454204,0.9225391
1132,30.0,35.0,11.5,34.98249,0.1435194,5.020665,11.586,0.3986341,4.618575,0.9199129
1133,30.0,35.0,12.0,34.98149,0.1491749,5.218359,12.09781,0.3956304,4.786263,0.917197
1134,35.0,25.0,8.0,24.94323,0.1145134,2.856334,8.067041,0.324854,2.62061,0.9174732
1135,35.0,25.0,8.5,24.94243,0.1209285,3.016251,8.569963,0.3218244,2.758023,0.9143879
1136,35.0,25.0,9.0,24.94082,0.1272883,3.174674,9.064989,0.3190426,2.892117,0.9109967
1137,35.0,25.0,9.5,24.94016,0.1338493,3.338223,9.573436,0.3164381,3.0294,0.9074886
1138,35.0,25.0,10.0,24.93881,0.140358,3.500361,10.0752,0.3139206,3.162814,0.9035679
1139,35.0,25.0,10.5,24.93775,0.1468021,3.660914,10.57052,0.3114233,3.291907,0.8992036
1140,35.0,25.0,11.0,24.93686,0.1533119,3.823117,11.0693,0.3090449,3.42091,0.8947961
1141,35.0,25.0,11.5,24.93552,0.1598722,3.986498,11.5713,0.3068148,3.550245,0.8905674
1142,35.0,25.0,12.0,24.93463,0.16655,4.152861,12.08365,0.3047344,3.682303,0.8866909
1143,35.0,25.5,8.0,25.48489,0.1147186,2.923593,8.068283,0.3329563,2.686386,0.9188647
1144,35.0,25.5,8.5,25.4843,0.1211246,3.086776,8.571007,0.3298928,2.827513,0.9160085
1145,35.0,25.5,9.0,25.48275,0.1274722,3.248341,9.066072,0.3270563,2.965116,0.9128093
1146,35.0,25.5,9.5,25.48196,0.134032,3.415399,9.574647,0.3244019,3.106034,0.9094205
1147,35.0,25.5,10.0,25.48049,0.1405163,3.580423,10.07643,0.3218421,3.243018,0.9057639
1148,35.0,25.5,10.5,25.47993,0.146954,3.744379,10.57187,0.3193598,3.37623,0.9016795
1149,35.0,25.5,11.0,25.47878,0.1534446,3.909582,11.07021,0.3169384,3.508575,0.8974296
1150,35.0,25.5,11.5,25.47784,0.1599942,4.076307,11.57228,0.3146789,3.641551,0.8933457
1151,35.0,25.5,12.0,25.47668,0.1666786,4.246418,12.08472,0.312528,3.776814,0.8894117
1152,35.0,26.0,8.0,25.98199,0.1149154,2.98573,8.069422,0.3404427,2.747175,0.9201016
1153,35.0,26.0,8.5,25.98056,0.1213088,3.151669,8.572173,0.3372806,2.891227,0.9173638
1154,35.0,26.0,9.0,25.97977,0.1276365,3.315967,9.066898,0.3344841,3.032733,0.9145848
1155,35.0,26.0,9.5,25.97844,0.1341731,3.485608,9.575573,0.3317947,3.177125,0.911498
1156,35.0,26.0,10.0,25.97764,0.1406679,3.654219,10.07737,0.3291731,3.3172,0.9077727
1157,35.0,26.0,10.5,25.97691,0.1470877,3.820883,10.57293,0.3266435,3.45358,0.9038696
1158,35.0,26.0,11.0,25.97599,0.1535892,3.989631,11.07136,0.3241652,3.588949,0.8995691
1159,35.0,26.0,11.5,25.97514,0.1601382,4.159611,11.57335,0.3219205,3.7257,0.8956847
1160,35.0,26.0,12.0,25.97395,0.1668125,4.332778,12.08564,0.3197535,3.864426,0.8919047
1161,35.0,26.5,8.0,26.47846,0.1151151,3.048071,8.070642,0.3479759,2.808389,0.921366
1162,35.0,26.5,8.5,26.47803,0.1214984,3.217038,8.573723,0.3447578,2.955858,0.9188135
1163,35.0,26.5,9.0,26.47686,0.1278169,3.384191,9.068372,0.341841,3.099941,0.9160066
1164,35.0,26.5,9.5,26.47555,0.1343305,3.556473,9.576751,0.3391044,3.247518,0.9131289
1165,35.0,26.5,10.0,26.47442,0.1408131,3.727945,10.0785,0.336476,3.391172,0.9096625
1166,35.0,26.5,10.5,26.47341,0.1472465,3.898117,10.57415,0.3338887,3.530589,0.9057167
1167,35.0,26.5,11.0,26.47182,0.1537287,4.069477,11.07229,0.3314191,3.669568,0.9017297
1168,35.0,26.5,11.5,26.47113,0.1602578,4.242205,11.57453,0.3291236,3.809453,0.8979889
1169,35.0,26.5,12.0,26.46957,0.1669162,4.418201,12.0869,0.3269428,3.951724,0.8944193
1170,35.0,27.0,8.0,26.97327,0.1153034,3.11011,8.071781,0.3555143,2.869634,0.9226793
1171,35.0,27.0,8.5,26.9737,0.1216777,3.282099,8.575007,0.3521751,3.019904,0.9201136
1172,35.0,27.0,9.0,26.9716,0.1279881,3.452044,9.069379,0.3492039,3.167063,0.9174455
1173,35.0,27.0,9.5,26.97101,0.1345135,3.627966,9.578057,0.3464186,3.318017,0.9145668
1174,35.0,27.0,10.0,26.96998,0.1409829,3.802306,10.07985,0.3437631,3.465081,0.9113102
1175,35.0,27.0,10.5,26.96852,0.1473991,3.975134,10.57552,0.3412086,3.608458,0.9077575
1176,35.0,27.0,11.0,26.96675,0.153863,4.149185,11.07354,0.338683,3.750421,0.9038934
1177,35.0,27.0,11.5,26.96537,0.1604154,4.325662,11.57566,0.3363497,3.89347,0.9000866
1178,35.0,27.0,12.0,26.96499,0.1670749,4.505174,12.08771,0.3341877,4.039564,0.89665
1179,35.0,27.5,8.0,27.48848,0.1155422,3.17608,8.072801,0.363344,2.933204,0.9235297
1180,35.0,27.5,8.5,27.48738,0.1218804,3.350173,8.576171,0.3599238,3.086768,0.9213756
1181,35.0,27.5,9.0,27.48547,0.1281783,3.523042,9.070546,0.3568711,3.237016,0.9188128
1182,35.0,27.5,9.5,27.48471,0.1346667,3.701275,9.578998,0.3540803,3.391734,0.9163691
1183,35.0,27.5,10.0,27.48378,0.1411334,3.878879,10.0806,0.3514042,3.542367,0.913245
1184,35.0,27.5,10.5,27.48283,0.1475479,4.055034,10.57642,0.3487527,3.688555,0.9096236
1185,35.0,27.5,11.0,27.48176,0.154019,4.232712,11.07436,0.3462521,3.834521,0.9059252
1186,35.0,27.5,11.5,27.48129,0.1605485,4.412082,11.57654,0.3439033,3.981212,0.9023432
1187,35.0,27.5,12.0,27.47983,0.1671979,4.59457,12.08892,0.3416726,4.130451,0.8989854
1188,35.0,28.0,8.0,27.98325,0.1157539,3.23917,8.074028,0.3709844,2.995338,0.9247239
1189,35.0,28.0,8.5,27.98203,0.1220738,3.415871,8.577427,0.3674053,3.151392,0.9225734
1190,35.0,28.0,9.0,27.98112,0.1283406,3.591115,9.071505,0.3643364,3.30508,0.9203492
1191,35.0,28.0,9.5,27.97948,0.1348367,3.77266,9.580224,0.3614289,3.46257,0.917806
1192,35.0,28.0,10.0,27.97859,0.1413019,3.953428,10.08183,0.3586693,3.616044,0.9146604
1193,35.0,28.0,10.5,27.97788,0.1477043,4.132453,10.57791,0.3560688,3.766464,0.9114354
1194,35.0,28.0,11.0,27.977,0.1541506,4.312672,11.07572,0.353496,3.915221,0.9078411
1195,35.0,28.0,11.5,27.97534,0.1606838,4.495186,11.57795,0.3511225,4.065279,0.9043629
1196,35.0,28.0,12.0,27.97428,0.1673371,4.681136,12.09018,0.3488782,4.217999,0.9010633
1197,35.0,28.5,8.0,28.48009,0.1159702,3.302843,8.07525,0.3786073,3.057348,0.9256718
1198,35.0,28.5,8.5,28.47846,0.122269,3.482035,8.579076,0.3749613,3.216822,0.9238338
1199,35.0,28.5,9.0,28.47735,0.1285327,3.660271,9.072907,0.3717794,3.37312,0.9215492
1200,35.0,28.5,9.5,28.47646,0.1350271,3.845095,9.581611,0.3688724,3.534391,0.9191948
1201,35.0,28.5,10.0,28.47536,0.1414679,4.02835,10.08326,0.3660623,3.691101,0.9162811
1202,35.0,28.5,10.5,28.47405,0.1478625,4.210246,10.57916,0.3633859,3.844318,0.9130864
1203,35.0,28.5,11.0,28.47326,0.1543048,4.393561,11.0768,0.3607983,3.99649,0.9096242
1204,35.0,28.5,11.5,28.47299,0.1608259,4.579195,11.57907,0.3583844,4.149757,0.9062198
1205,35.0,28.5,12.0,28.47158,0.1674764,4.768317,12.09142,0.3561546,4.306415,0.9031309
1206,35.0,29.0,8.0,28.977,0.1162201,3.36771,8.076907,0.3862754,3.11991,0.9264189
1207,35.0,29.0,8.5,28.97556,0.1224862,3.549108,8.580381,0.3825172,3.282143,0.9247798
1208,35.0,29.0,9.0,28.97455,0.1287182,3.72955,9.074134,0.379232,3.441202,0.9226854
1209,35.0,29.0,9.5,28.97362,0.1352045,3.917363,9.582823,0.3762611,3.605643,0.9204262
1210,35.0,29.0,10.0,28.97309,0.1416179,4.103109,10.08435,0.3734116,3.765615,0.9177467
1211,35.0,29.0,10.5,28.97227,0.1480112,4.28822,10.58068,0.3707271,3.922545,0.9147257
1212,35.0,29.0,11.0,28.97101,0.1544565,4.47476,11.07827,0.3681029,4.077943,0.9113212
1213,35.0,29.0,11.5,28.96921,0.160967,4.663086,11.58051,0.3656718,4.234667,0.9081253
1214,35.0,29.0,12.0,28.96897,0.1676046,4.855334,12.09259,0.3633719,4.394107,0.9050061
1215,35.0,29.5,8.0,29.47283,0.1164443,3.431942,8.078015,0.3939526,3.182355,0.9272751
1216,35.0,29.5,8.5,29.47115,0.1226793,3.615499,8.581649,0.3900444,3.347224,0.9257985
1217,35.0,29.5,9.0,29.4707,0.1289029,3.798858,9.075212,0.3866892,3.509287,0.9237741
1218,35.0,29.5,9.5,29.46932,0.1353853,3.989714,9.584006,0.3836359,3.676769,0.921562
1219,35.0,29.5,10.0,29.46853,0.1417915,4.178387,10.08546,0.3808112,3.840655,0.9191717
1220,35.0,29.5,10.5,29.468,0.1481868,4.36677,10.58194,0.3780414,4.000413,0.9161034
1221,35.0,29.5,11.0,29.4664,0.1546115,4.555845,11.07909,0.3753966,4.159051,0.9129044
1222,35.0,29.5,11.5,29.465,0.1611113,4.747145,11.58135,0.3729377,4.319122,0.9098357
1223,35.0,29.5,12.0,29.46388,0.1677377,4.942204,12.09336,0.3706005,4.481805,0.9068435
1224,35.0,30.0,8.0,29.98833,0.1166874,3.499262,8.079196,0.4019821,3.247692,0.9281079
1225,35.0,30.0,8.5,29.98709,0.1229124,3.685787,8.582963,0.3979092,3.41524,0.9265972
1226,35.0,30.0,9.0,29.98659,0.1291213,3.871908,9.076357,0.3944803,3.580444,0.9247233
1227,35.0,30.0,9.5,29.9856,0.1355727,4.06523,9.585032,0.3913732,3.751325,0.9227828
1228,35.0,30.0,10.0,29.98405,0.1419817,4.257186,10.08651,0.3884107,3.91771,0.9202582
1229,35.0,30.0,10.5,29.98352,0.1483586,4.448314,10.58299,0.3856817,4.081667,0.9175762
1230,35.0,30.0,11.0,29.98204,0.1547763,4.64051,11.08028,0.3829694,4.243408,0.9144272
1231,35.0,30.0,11.5,29.98103,0.1612744,4.835173,11.58266,0.3805042,4.40725,0.911498
1232,35.0,30.0,12.0,29.9799,0.167884,5.033145,12.09472,0.3781401,4.5735,0.9086763
1233,35.0,30.5,8.0,30.48093,0.1169326,3.564214,8.080428,0.4097209,3.31072,0.9288781
1234,35.0,30.5,8.5,30.47997,0.1231345,3.753138,8.584334,0.4054999,3.480947,0.9274765
1235,35.0,30.5,9.0,30.47865,0.1293035,3.940996,9.077403,0.4019303,3.648483,0.9257769
1236,35.0,30.5,9.5,30.47771,0.1357385,4.136999,9.586372,0.3987533,3.822598,0.9240026
1237,35.0,30.5,10.0,30.47655,0.14215,4.332241,10.08778,0.3957863,3.992606,0.9216031
1238,35.0,30.5,10.5,30.47543,0.1485072,4.525822,10.58423,0.3929436,4.159007,0.9189506
1239,35.0,30.5,11.0,30.47426,0.1549069,4.720673,11.08153,0.3902446,4.324508,0.9160787
1240,35.0,30.5,11.5,30.47342,0.1614165,4.918912,11.58372,0.3877222,4.491265,0.9130607
1241,35.0,30.5,12.0,30.47229,0.1680219,5.120011,12.0959,0.3853238,4.66084,0.9103183
1242,35.0,31.0,8.0,30.97634,0.1171892,3.630092,8.081774,0.4175086,3.37421,0.929511
1243,35.0,31.0,8.5,30.97542,0.1233626,3.821208,8.585835,0.413125,3.547023,0.9282467
1244,35.0,31.0,9.0,30.97446,0.1295123,4.011573,9.078823,0.4094497,3.717322,0.9266493
1245,35.0,31.0,9.5,30.97326,0.1359339,4.210316,9.587387,0.4062012,3.894408,0.9249681
1246,35.0,31.0,10.0,30.97205,0.1423041,4.407449,10.08884,0.4031756,4.067574,0.9228863
1247,35.0,31.0,10.5,30.97129,0.1486858,4.604991,10.58557,0.4002844,4.237238,0.9201404
1248,35.0,31.0,11.0,30.96982,0.1550827,4.802882,11.08256,0.3975469,4.405838,0.9173321
1249,35.0,31.0,11.5,30.96883,0.1615644,5.00346,11.58488,0.3949969,4.575994,0.9145658
1250,35.0,31.0,12.0,30.96855,0.1681687,5.207941,12.0967,0.3926311,4.749539,0.9119803
1251,35.0,31.5,8.0,31.47356,0.1174555,3.696743,8.082812,0.4253748,3.438225,0.9300686
1252,35.0,31.5,8.5,31.47194,0.1235916,3.889668,8.586936,0.4208054,3.613429,0.9289813
1253,35.0,31.5,9.0,31.47081,0.1297199,4.082391,9.079964,0.4169984,3.78633,0.9274786
1254,35.0,31.5,9.5,31.47035,0.1361183,4.28369,9.588759,0.4136671,3.966555,0.9259669
1255,35.0,31.5,10.0,31.46931,0.1424907,4.484086,10.09005,0.4105971,4.142944,0.9239218
1256,35.0,31.5,10.5,31.46873,0.1488464,4.684008,10.58676,0.4076627,4.315828,0.9213964
1257,35.0,31.5,11.0,31.46726,0.15524,4.884976,11.08366,0.4048851,4.487609,0.9186553
1258,35.0,31.5,11.5,31.46563,0.1616846,5.087507,11.58611,0.4023221,4.661347,0.9162341
1259,35.0,31.5,12.0,31.46489,0.1683191,5.296142,12.09814,0.3998785,4.837787,0.9134549
1260,35.0,32.0,8.0,31.96894,0.1177325,3.763782,8.084419,0.4332797,3.502815,0.9306636
1261,35.0,32.0,8.5,31.9684,0.1238386,3.958921,8.588624,0.4285598,3.680739,0.9297329
1262,35.0,32.0,9.0,31.96667,0.1299374,4.153664,9.081087,0.4245784,3.855634,0.9282488
1263,35.0,32.0,9.5,31.96597,0.1363111,4.357317,9.589675,0.4211571,4.03876,0.9268913
1264,35.0,32.0,10.0,31.96493,0.1426777,4.560682,10.09131,0.4180001,4.21817,0.924899
1265,35.0,32.0,10.5,31.96367,0.1490233,4.763332,10.5883,0.4150054,4.394201,0.9225059
1266,35.0,32.0,11.0,31.96263,0.1553957,4.966855,11.08492,0.4122119,4.569334,0.9199651
1267,35.0,32.0,11.5,31.96197,0.1618185,5.172037,11.58709,0.4096467,4.746615,0.9177458
1268,35.0,32.0,12.0,31.96128,0.1684561,5.384071,12.09909,0.4071684,4.926367,0.9149892
1269,35.0,32.5,8.0,32.48507,0.1180243,3.834027,8.085303,0.441632,3.570729,0.931326
1270,35.0,32.5,8.5,32.48474,0.124086,4.0309,8.589862,0.4366055,3.750381,0.9304076
1271,35.0,32.5,9.0,32.48392,0.1301442,4.227595,9.082367,0.4325666,3.928728,0.9293057
1272,35.0,32.5,9.5,32.48263,0.1365156,4.434384,9.591127,0.4289619,4.114229,0.9278015
1273,35.0,32.5,10.0,32.48156,0.1428619,4.640377,10.09248,0.4257348,4.296722,0.9259427
1274,35.0,32.5,10.5,32.48065,0.1491929,4.845883,10.58963,0.4227545,4.476812,0.9238382
1275,35.0,32.5,11.0,32.47924,0.1555546,5.052297,11.08619,0.4198915,4.654997,0.9213626
1276,35.0,32.5,11.5,32.47839,0.161994,5.261303,11.58857,0.417266,4.835517,0.9190722
1277,35.0,32.5,12.0,32.47738,0.1686192,5.476312,12.10048,0.4147502,5.018675,0.9164335
1278,35.0,33.0,8.0,32.98098,0.1183226,3.902396,8.086915,0.4496486,3.636271,0.9318046
1279,35.0,33.0,8.5,32.98051,0.1243352,4.100637,8.591239,0.4443973,3.817924,0.9310561
1280,35.0,33.0,9.0,32.9795,0.1303715,4.299586,9.083739,0.4401782,3.998464,0.9299647
1281,35.0,33.0,9.5,32.97889,0.1367,4.508214,9.592511,0.436497,4.187102,0.9287718
1282,35.0,33.0,10.0,32.9772,0.1430437,4.717183,10.09374,0.4332003,4.372612,0.9269543
1283,35.0,33.0,10.5,32.97673,0.1493554,4.925251,10.59066,0.4301452,4.555522,0.9249319
1284,35.0,33.0,11.0,32.97567,0.1557273,5.135213,11.08727,0.4272537,4.737075,0.922469
1285,35.0,33.0,11.5,32.9751,0.1621622,5.347314,11.58991,0.4245929,4.920992,0.9202736
1286,35.0,33.0,12.0,32.97309,0.1687514,5.564256,12.10166,0.4220494,5.107497,0.9179118
1287,35.0,33.5,8.0,33.47781,0.1186234,3.97125,8.088332,0.4577861,3.702726,0.9323831
1288,35.0,33.5,8.5,33.47686,0.1245932,4.170988,8.592916,0.4522296,3.885971,0.9316669
1289,35.0,33.5,9.0,33.47573,0.1305998,4.371923,9.084847,0.447831,4.068476,0.9305919
1290,35.0,33.5,9.5,33.4751,0.1369176,4.583329,9.593607,0.4440712,4.260244,0.9295087
1291,35.0,33.5,10.0,33.47388,0.1432292,4.794437,10.09467,0.4406672,4.448389,0.9278229
1292,35.0,33.5,10.5,33.47365,0.1495432,5.005757,10.59182,0.437565,4.634609,0.9258556
1293,35.0,33.5,11.0,33.47276,0.1558921,5.218139,11.0882,0.4346386,4.819359,0.9235782
1294,35.0,33.5,11.5,33.47108,0.1623139,5.432821,11.59096,0.4319358,5.006549,0.9215376
1295,35.0,33.5,12.0,33.47064,0.1689082,5.653465,12.1026,0.4293576,5.196345,0.9191435
1296,35.0,34.0,8.0,33.97582,0.1189651,4.041935,8.089608,0.4659928,3.769699,0.932647
1297,35.0,34.0,8.5,33.97567,0.1248659,4.242402,8.594195,0.4601474,3.954597,0.9321598
1298,35.0,34.0,9.0,33.97433,0.1308396,4.445188,9.086051,0.4556045,4.139646,0.9312645
1299,35.0,34.0,9.5,33.97297,0.1371205,4.658391,9.594687,0.4516264,4.333214,0.9301953
1300,35.0,34.0,10.0,33.97202,0.1434224,4.87235,10.09586,0.4481782,4.524744,0.9286574
1301,35.0,34.0,10.5,33.97157,0.1497266,5.086447,10.59314,0.4450165,4.71412,0.9268002
1302,35.0,34.0,11.0,33.97046,0.1560508,5.301115,11.08938,0.4420507,4.90207,0.9247242
1303,35.0,34.0,11.5,33.9693,0.1624596,5.51864,11.59215,0.4393067,5.09251,0.9227836
1304,35.0,34.0,12.0,33.96798,0.1690372,5.741852,12.10373,0.4367016,5.285716,0.9205594
1305,35.0,34.5,8.0,34.49024,0.1193191,4.115346,8.090717,0.4745864,3.839745,0.9330308
1306,35.0,34.5,8.5,34.48949,0.1251644,4.316856,8.595291,0.4683939,4.025981,0.9326189
1307,35.0,34.5,9.0,34.48854,0.1310966,4.521333,9.087436,0.4636307,4.213214,0.9318524
1308,35.0,34.5,9.5,34.48717,0.1373625,4.737245,9.596011,0.4594967,4.409336,0.9307807
1309,35.0,34.5,10.0,34.48623,0.1436248,4.953078,10.09734,0.4559518,4.6039,0.9295029
1310,35.0,34.5,10.5,34.48497,0.1499207,5.170012,10.59452,0.4527411,4.796575,0.9277686
1311,35.0,34.5,11.0,34.48357,0.1562297,5.387359,11.09068,0.4496672,4.987113,0.9257065
1312,35.0,34.5,11.5,34.48229,0.1626374,5.60811,11.59304,0.4469155,5.181109,0.9238601
1313,35.0,34.5,12.0,34.48159,0.1692121,5.834703,12.10468,0.444276,5.377818,0.9216951
1314,35.0,35.0,8.0,34.98744,0.119673,4.187052,8.091993,0.4829527,3.90805,0.9333655
1315,35.0,35.0,8.5,34.98575,0.1254461,4.388824,8.596962,0.4763633,4.095277,0.9331148
1316,35.0,35.0,9.0,34.98491,0.1313391,4.594885,9.088655,0.471384,4.284247,0.9323947
1317,35.0,35.0,9.5,34.98413,0.1375735,4.812891,9.597212,0.4671546,4.483382,0.9315362
1318,35.0,35.0,10.0,34.98262,0.1438216,5.031257,10.09826,0.4635046,4.680591,0.9303025
1319,35.0,35.0,10.5,34.98224,0.1500971,5.250734,10.59572,0.4601927,4.876071,0.9286457
1320,35.0,35.0,11.0,34.98153,0.1564194,5.471791,11.09197,0.4571153,5.070309,0.926627
1321,35.0,35.0,11.5,34.98007,0.1628096,5.695093,11.59434,0.4543003,5.267312,0.924886
1322,35.0,35.0,12.0,34.97924,0.169383,5.924888,12.10591,0.4516245,5.467325,0.9227728
1323,40.0,25.0,8.0,24.94043,0.1268531,3.163771,8.07211,0.3605108,2.910083,0.9198146
1324,40.0,25.0,8.5,24.93928,0.1341034,3.344442,8.575521,0.357777,3.068124,0.91738
1325,40.0,25.0,9.0,24.9378,0.1412543,3.522571,9.069769,0.355288,3.22238,0.9147806
1326,40.0,25.0,9.5,24.93688,0.1486313,3.706402,9.578568,0.352881,3.380094,0.9119611
1327,40.0,25.0,10.0,24.93576,0.1559355,3.88837,10.08028,0.3505492,3.533634,0.9087701
1328,40.0,25.0,10.5,24.93501,0.1631501,4.068148,10.57635,0.3482284,3.682987,0.9053227
1329,40.0,25.0,11.0,24.93383,0.1704229,4.249295,11.07426,0.3459652,3.831308,0.9016336
1330,40.0,25.0,11.5,24.93234,0.1777778,4.432418,11.5762,0.3438443,3.980412,0.8980226
1331,40.0,25.0,12.0,24.93103,0.1852806,4.619236,12.08856,0.3418093,4.131983,0.8945166
1332,40.0,25.5,8.0,25.48251,0.1270378,3.237241,8.073457,0.3693713,2.982103,0.9211868
1333,40.0,25.5,8.5,25.48135,0.1342921,3.421943,8.576947,0.3665823,3.144157,0.9188223
1334,40.0,25.5,9.0,25.48016,0.1414394,3.603898,9.071168,0.364071,3.302549,0.9163825
1335,40.0,25.5,9.5,25.47889,0.1487955,3.791144,9.579918,0.3616173,3.464264,0.913778
1336,40.0,25.5,10.0,25.47731,0.156111,3.977287,10.08167,0.35927,3.62204,0.9106809
1337,40.0,25.5,10.5,25.47629,0.1633036,4.160369,10.57786,0.3569139,3.775386,0.9074641
1338,40.0,25.5,11.0,25.47546,0.1705728,4.345421,11.07571,0.3546086,3.92754,0.9038342
1339,40.0,25.5,11.5,25.47457,0.1779216,4.532477,11.5779,0.352484,4.081025,0.9003961
1340,40.0,25.5,12.0,25.47401,0.1854214,4.723426,12.09012,0.350432,4.236763,0.8969683
1341,40.0,26.0,8.0,25.98007,0.1272068,3.304841,8.074963,0.3774479,3.047878,0.9222464
1342,40.0,26.0,8.5,25.97893,0.1344523,3.492926,8.578538,0.3746689,3.214111,0.9201772
1343,40.0,26.0,9.0,25.97747,0.1415894,3.678134,9.072457,0.37212,3.376042,0.9178681
1344,40.0,26.0,9.5,25.97639,0.1489623,3.869503,9.581388,0.3696274,3.541543,0.9152448
1345,40.0,26.0,10.0,25.97516,0.1562552,4.058753,10.08283,0.3672538,3.702956,0.9123384
1346,40.0,26.0,10.5,25.97408,0.1634462,4.245366,10.57897,0.3648788,3.860042,0.9092366
1347,40.0,26.0,11.0,25.97281,0.1707154,4.43396,11.07674,0.362563,4.016016,0.9057404
1348,40.0,26.0,11.5,25.97182,0.1780483,4.624239,11.57917,0.3604185,4.173348,0.902494
1349,40.0,26.0,12.0,25.9704,0.1855652,4.819202,12.09123,0.3583837,4.333299,0.8991735
1350,40.0,26.5,8.0,26.47632,0.1273887,3.372783,8.076239,0.3856035,3.114226,0.92334
1351,40.0,26.5,8.5,26.47608,0.1346062,3.563843,8.579833,0.3827993,3.284354,0.9215764
1352,40.0,26.5,9.0,26.47418,0.1417516,3.752757,9.073609,0.3801293,3.449145,0.9190963
1353,40.0,26.5,9.5,26.47285,0.1491205,3.947644,9.582494,0.3776798,3.619115,0.9167783
1354,40.0,26.5,10.0,26.47222,0.1564019,4.140306,10.08406,0.3752239,3.783779,0.9138888
1355,40.0,26.5,10.5,26.47088,0.1635915,4.33041,10.58045,0.3728584,3.945008,0.911001
1356,40.0,26.5,11.0,26.46967,0.1708557,4.522494,11.07802,0.3705131,4.10455,0.9075856
1357,40.0,26.5,11.5,26.46882,0.1782002,4.716749,11.58038,0.3683406,4.265523,0.9043354
1358,40.0,26.5,12.0,26.46756,0.1856844,4.914612,12.09247,0.3662813,4.429247,0.9012406
1359,40.0,27.0,8.0,26.97437,0.1275858,3.441546,8.077543,0.3937452,3.180494,0.924147
1360,40.0,27.0,8.5,26.97357,0.1348074,3.636238,8.581233,0.3908277,3.353783,0.9223225
1361,40.0,27.0,9.0,26.97227,0.141923,3.827985,9.075202,0.3882047,3.523036,0.920337
1362,40.0,27.0,9.5,26.9709,0.1492888,4.026453,9.583812,0.3856665,3.696156,0.9179681
1363,40.0,27.0,10.0,26.96968,0.1565628,4.222447,10.0856,0.3832152,3.864954,0.9153351
1364,40.0,27.0,10.5,26.96809,0.1637439,4.415858,10.58189,0.3808307,4.029911,0.9125996
1365,40.0,27.0,11.0,26.96612,0.1709846,4.610792,11.0793,0.3784856,4.193354,0.909465
1366,40.0,27.0,11.5,26.96489,0.1783121,4.808167,11.58157,0.3762954,4.358092,0.9063935
1367,40.0,27.0,12.0,26.9632,0.1858186,5.010263,12.09379,0.3741992,4.525486,0.9032432
1368,40.0,27.5,8.0,27.48871,0.1277598,3.511953,8.078929,0.4022028,3.249368,0.9252311
1369,40.0,27.5,8.5,27.48707,0.1349784,3.710162,8.582681,0.3992416,3.426564,0.9235617
1370,40.0,27.5,9.0,27.48577,0.142071,3.90493,9.076085,0.3965914,3.599498,0.9217828
1371,40.0,27.5,9.5,27.48445,0.1494289,4.106971,9.585173,0.3940031,3.776588,0.9195555
1372,40.0,27.5,10.0,27.4826,0.1567053,4.306669,10.08674,0.3915299,3.949261,0.9170105
1373,40.0,27.5,10.5,27.48159,0.1638908,4.50398,10.58314,0.3891191,4.118102,0.9143252
1374,40.0,27.5,11.0,27.48011,0.1711286,4.702633,11.0802,0.3867477,4.285244,0.9112435
1375,40.0,27.5,11.5,27.47921,0.1784665,4.904119,11.5828,0.3845471,4.454132,0.9082431
1376,40.0,27.5,12.0,27.47803,0.1859544,5.10966,12.0947,0.3824278,4.62535,0.9052169
1377,40.0,28.0,8.0,27.98225,0.1279489,3.580297,8.080071,0.4103292,3.31549,0.9260375
1378,40.0,28.0,8.5,27.98093,0.1351587,3.781864,8.584212,0.4073419,3.49671,0.9245994
1379,40.0,28.0,9.0,27.97961,0.1422508,3.980123,9.077306,0.4046109,3.672777,0.9227797
1380,40.0,28.0,9.5,27.97886,0.149592,4.185413,9.58645,0.4019819,3.85358,0.9207165
1381,40.0,28.0,10.0,27.97771,0.1568539,4.388411,10.08788,0.3995178,4.030288,0.9183934
1382,40.0,28.0,10.5,27.97714,0.1640286,4.589053,10.58454,0.3970836,4.202948,0.9158639
1383,40.0,28.0,11.0,27.97544,0.1712824,4.791702,11.08165,0.3947017,4.373947,0.9128171
1384,40.0,28.0,11.5,27.97387,0.1785974,4.99606,11.58409,0.3924651,4.54635,0.9099872
1385,40.0,28.0,12.0,27.97335,0.1860781,5.205227,12.09606,0.3903367,4.721538,0.9070762
1386,40.0,28.5,8.0,28.47976,0.1281408,3.649418,8.081529,0.418548,3.382507,0.9268622
1387,40.0,28.5,8.5,28.47877,0.1353456,3.854477,8.585677,0.4154966,3.56732,0.9255004
1388,40.0,28.5,9.0,28.47782,0.1424325,4.056167,9.07894,0.4126859,3.746751,0.9237171
1389,40.0,28.5,9.5,28.4764,0.1497698,4.264905,9.587749,0.4100731,3.931678,0.9218675
1390,40.0,28.5,10.0,28.47515,0.1570406,4.471754,10.08912,0.4075372,4.111693,0.9194811
1391,40.0,28.5,10.5,28.47409,0.1641865,4.675061,10.58578,0.405077,4.288054,0.9172189
1392,40.0,28.5,11.0,28.47231,0.1714247,4.880859,11.08276,0.4026635,4.462622,0.9143106
1393,40.0,28.5,11.5,28.47111,0.1787664,5.089677,11.58504,0.4004303,4.639001,0.911453
1394,40.0,28.5,12.0,28.46986,0.1862191,5.301633,12.09708,0.3982953,4.818211,0.9088164
1395,40.0,29.0,8.0,28.97589,0.1283331,3.718566,8.082526,0.4267389,3.449128,0.9275425
1396,40.0,29.0,8.5,28.97467,0.1355263,3.92683,8.587039,0.4236185,3.637629,0.9263525
1397,40.0,29.0,9.0,28.97372,0.1426042,4.131773,9.079817,0.4207976,3.820765,0.9247276
1398,40.0,29.0,9.5,28.97231,0.1499366,4.344008,9.588897,0.4181173,4.009283,0.9229456
1399,40.0,29.0,10.0,28.97125,0.1571856,4.553864,10.09042,0.4155607,4.193181,0.9207963
1400,40.0,29.0,10.5,28.97043,0.1643456,4.761163,10.58731,0.413095,4.373565,0.9185918
1401,40.0,29.0,11.0,28.96918,0.171569,4.970212,11.08409,0.4106694,4.551898,0.9158358
1402,40.0,29.0,11.5,28.968,0.1788991,5.182349,11.58643,0.4084119,4.732035,0.9131063
1403,40.0,29.0,12.0,28.96652,0.1863519,5.397967,12.09842,0.4062216,4.914638,0.9104608
1404,40.0,29.5,8.0,29.47179,0.1285336,3.788116,8.083964,0.4349801,3.516364,0.9282619
1405,40.0,29.5,8.5,29.47048,0.135713,3.999527,8.588373,0.4317577,3.708097,0.9271339
1406,40.0,29.5,9.0,29.46966,0.1427722,4.207448,9.081161,0.4288646,3.894588,0.9256416
1407,40.0,29.5,9.5,29.46809,0.1500961,4.423046,9.589986,0.4261488,4.086761,0.9239697
1408,40.0,29.5,10.0,29.46681,0.1573396,4.636294,10.09144,0.4235801,4.274534,0.9219722
1409,40.0,29.5,10.5,29.46605,0.1645017,4.847215,10.58841,0.4210592,4.458349,0.9197755
1410,40.0,29.5,11.0,29.46476,0.171721,5.059717,11.0853,0.4186396,4.640746,0.9171949
1411,40.0,29.5,11.5,29.46371,0.1790309,5.274914,11.5877,0.4163604,4.824661,0.9146426
1412,40.0,29.5,12.0,29.46224,0.1865029,5.494795,12.09966,0.4141574,5.011164,0.9119838
1413,40.0,30.0,8.0,29.98713,0.1287539,3.860961,8.085383,0.4435171,3.586006,0.9287859
1414,40.0,30.0,8.5,29.98661,0.1359127,4.075561,8.590267,0.4402438,3.781812,0.9279242
1415,40.0,30.0,9.0,29.98546,0.1429564,4.286614,9.082607,0.4373314,3.97211,0.9266311
1416,40.0,30.0,9.5,29.98503,0.1502743,4.505979,9.591527,0.4345901,4.168383,0.9250782
1417,40.0,30.0,10.0,29.98313,0.157509,4.722614,10.09307,0.4319264,4.359463,0.9231039
1418,40.0,30.0,10.5,29.98131,0.1646621,4.936787,10.59014,0.4293834,4.54723,0.9210911
1419,40.0,30.0,11.0,29.98068,0.1718695,5.152765,11.08672,0.4269313,4.733266,0.9185877
1420,40.0,30.0,11.5,29.97985,0.1791828,5.371872,11.58922,0.4246213,4.921031,0.9160739
1421,40.0,30.0,12.0,29.97865,0.1866478,5.595449,12.1009,0.4224121,5.111566,0.913522
1422,40.0,30.5,8.0,30.48046,0.1289424,3.930223,8.086557,0.4517332,3.652966,0.9294553
1423,40.0,30.5,8.5,30.47949,0.1360886,4.147912,8.591388,0.4483402,3.851864,0.9286274
1424,40.0,30.5,9.0,30.47899,0.1431267,4.362358,9.083941,0.4453811,4.045815,0.9274377
1425,40.0,30.5,9.5,30.4773,0.1504405,4.58502,9.592628,0.4425845,4.245549,0.9259608
1426,40.0,30.5,10.0,30.47571,0.1576536,4.804605,10.0942,0.4399147,4.440588,0.9242358
1427,40.0,30.5,10.5,30.47455,0.1648111,5.022543,10.59134,0.4373552,4.632176,0.9222771
1428,40.0,30.5,11.0,30.47375,0.1720232,5.24219,11.08786,0.4348785,4.82187,0.9198197
1429,40.0,30.5,11.5,30.47248,0.1793092,5.463997,11.59047,0.4325647,5.01363,0.9175755
1430,40.0,30.5,12.0,30.47157,0.1867953,5.691946,12.10229,0.4303317,5.207999,0.9149768
1431,40.0,31.0,8.0,30.97646,0.12915,4.00061,8.087975,0.4600155,3.720594,0.9300066
1432,40.0,31.0,8.5,30.97509,0.1362994,4.221887,8.593082,0.4565452,3.923131,0.9292365
1433,40.0,31.0,9.0,30.97435,0.1433135,4.439042,9.085257,0.4535069,4.120226,0.9281793
1434,40.0,31.0,9.5,30.97285,0.1506075,4.664745,9.594185,0.4506399,4.323522,0.9268507
1435,40.0,31.0,10.0,30.97176,0.1578327,4.888355,10.09558,0.4479558,4.522374,0.925132
1436,40.0,31.0,10.5,30.9702,0.1649709,5.109181,10.59269,0.4453616,4.717576,0.9233527
1437,40.0,31.0,11.0,30.96903,0.1721796,5.332236,11.08915,0.4428658,4.911004,0.9210027
1438,40.0,31.0,11.5,30.96848,0.1794617,5.557654,11.59163,0.4405283,5.106441,0.9188121
1439,40.0,31.0,12.0,30.96705,0.1869228,5.788446,12.10347,0.4382848,5.304766,0.9164403
1440,40.0,31.5,8.0,31.47301,0.1293668,4.071561,8.089155,0.4683504,3.788559,0.9304931
1441,40.0,31.5,8.5,31.47241,0.13649,4.295671,8.594249,0.4647697,3.994346,0.9298539
1442,40.0,31.5,9.0,31.47222,0.143495,4.516106,9.086376,0.4616754,4.194956,0.928888
1443,40.0,31.5,9.5,31.47013,0.1507752,4.744916,9.595193,0.4587774,4.402057,0.9277419
1444,40.0,31.5,10.0,31.46907,0.157991,4.971829,10.09673,0.4560395,4.604506,0.9261191
1445,40.0,31.5,10.5,31.4683,0.1651485,5.196941,10.59393,0.4534125,4.803418,0.9242781
1446,40.0,31.5,11.0,31.4669,0.1723374,5.422923,11.09039,0.450877,5.000401,0.922086
1447,40.0,31.5,11.5,31.46546,0.1796264,5.652029,11.59305,0.4485236,5.199759,0.9199809
1448,40.0,31.5,12.0,31.46351,0.18707,5.88588,12.10464,0.4462263,5.401408,0.9176891
1449,40.0,32.0,8.0,31.9687,0.1295824,4.142579,8.090469,0.4766409,3.856249,0.9308811
1450,40.0,32.0,8.5,31.96806,0.1366901,4.369719,8.595661,0.473006,4.0658,0.9304489
1451,40.0,32.0,9.0,31.96661,0.1436703,4.592654,9.087815,0.4697697,4.26918,0.9295672
1452,40.0,32.0,9.5,31.96535,0.1509558,4.825355,9.596629,0.4668415,4.480104,0.9284508
1453,40.0,32.0,10.0,31.96402,0.1581627,5.055517,10.09792,0.4640723,4.686166,0.9269409
1454,40.0,32.0,10.5,31.96262,0.1652988,5.283384,10.59532,0.4614209,4.888901,0.9253352
1455,40.0,32.0,11.0,31.96211,0.1724977,5.513391,11.09183,0.458883,5.089853,0.9231802
1456,40.0,32.0,11.5,31.96069,0.1797698,5.745569,11.59424,0.4564738,5.292468,0.921139
1457,40.0,32.0,12.0,31.95918,0.187215,5.983239,12.1059,0.4541808,5.498268,0.9189451
1458,40.0,32.5,8.0,32.48451,0.1298159,4.217006,8.092083,0.4853055,3.927133,0.9312608
1459,40.0,32.5,8.5,32.4832,0.136892,4.446692,8.597485,0.4815083,4.13976,0.9309753
1460,40.0,32.5,9.0,32.48177,0.1438699,4.673149,9.089299,0.4782446,4.346908,0.9301883
1461,40.0,32.5,9.5,32.48138,0.1511265,4.908799,9.597858,0.4752547,4.561427,0.9292348
1462,40.0,32.5,10.0,32.47992,0.1583312,5.142584,10.09924,0.4724438,4.771324,0.9278067
1463,40.0,32.5,10.5,32.47868,0.1654763,5.374453,10.59676,0.4697793,4.978137,0.9262595
1464,40.0,32.5,11.0,32.47777,0.1726425,5.607043,11.09303,0.4672002,5.182666,0.9243136
1465,40.0,32.5,11.5,32.4766,0.1799303,5.843525,11.59566,0.464783,5.389466,0.922297
1466,40.0,32.5,12.0,32.47589,0.187374,6.085139,12.10723,0.4624898,5.599472,0.920188
1467,40.0,33.0,8.0,32.98056,0.1300356,4.288646,8.093349,0.4936963,3.995656,0.9316825
1468,40.0,33.0,8.5,32.97933,0.1371163,4.522005,8.598831,0.4897936,4.211652,0.9313685
1469,40.0,33.0,9.0,32.97848,0.1440645,4.751029,9.090591,0.4864615,4.422223,0.9307926
1470,40.0,33.0,9.5,32.97744,0.1513264,4.990356,9.599179,0.4833848,4.640097,0.9298127
1471,40.0,33.0,10.0,32.97627,0.1585058,5.226929,10.1006,0.4805402,4.853744,0.9286033
1472,40.0,33.0,10.5,32.97501,0.1656337,5.461772,10.59801,0.4778406,5.064157,0.9272004
1473,40.0,33.0,11.0,32.97349,0.1727946,5.697642,11.09439,0.4752561,5.272678,0.9254141
1474,40.0,33.0,11.5,32.97297,0.1800787,5.93773,11.59669,0.4728078,5.483006,0.9234179
1475,40.0,33.0,12.0,32.97124,0.1874997,6.182097,12.10846,0.4704895,5.696905,0.9215165
1476,40.0,33.5,8.0,33.47736,0.1302715,4.361146,8.094551,0.5021665,4.064812,0.9320513
1477,40.0,33.5,8.5,33.47635,0.1373143,4.596781,8.600399,0.4981135,4.283975,0.931951
1478,40.0,33.5,9.0,33.47567,0.1442588,4.829159,9.092028,0.4946955,4.497785,0.9313805
1479,40.0,33.5,9.5,33.47436,0.1514926,5.071119,9.60056,0.4915558,4.719211,0.9306053
1480,40.0,33.5,10.0,33.47263,0.1586687,5.311058,10.10172,0.4886699,4.936405,0.9294578
1481,40.0,33.5,10.5,33.47193,0.1657956,5.549498,10.5995,0.4859091,5.150393,0.9280826
1482,40.0,33.5,11.0,33.47046,0.1729588,5.789011,11.09556,0.4832802,5.362262,0.9262829
1483,40.0,33.5,11.5,33.46949,0.1802261,6.032076,11.59816,0.4808267,5.576705,0.9245085
1484,40.0,33.5,12.0,33.46826,0.1876399,6.279981,12.1096,0.4784777,5.794174,0.922642
1485,40.0,34.0,8.0,33.97507,0.1304964,4.433625,8.09586,0.5106335,4.134018,0.9324239
1486,40.0,34.0,8.5,33.97424,0.1375412,4.672859,8.601418,0.5064498,4.356186,0.9322314
1487,40.0,34.0,9.0,33.97289,0.14446,4.907723,9.093138,0.5029224,4.573142,0.9318256
1488,40.0,34.0,9.5,33.9711,0.1516846,5.152894,9.601811,0.4997458,4.798465,0.9312174
1489,40.0,34.0,10.0,33.97062,0.158843,5.395995,10.10288,0.4967802,5.01891,0.9301177
1490,40.0,34.0,10.5,33.96949,0.1659755,5.638102,10.6007,0.4940217,5.236974,0.9288541
1491,40.0,34.0,11.0,33.96855,0.1731364,5.881193,11.09708,0.4913678,5.452746,0.9271497
1492,40.0,34.0,11.5,33.96777,0.1803965,6.127668,11.59945,0.4888951,5.670914,0.9254604
1493,40.0,34.0,12.0,33.96588,0.187825,6.379642,12.11106,0.4864877,5.89188,0.9235439
1494,40.0,34.5,8.0,34.48864,0.1307821,4.510498,8.097345,0.5194671,4.206304,0.9325587
1495,40.0,34.5,8.5,34.48788,0.1377701,4.751399,8.603108,0.5151236,4.431664,0.9327073
1496,40.0,34.5,9.0,34.48649,0.1446708,4.989189,9.094494,0.5114549,4.651424,0.9323006
1497,40.0,34.5,9.5,34.48546,0.1518849,5.237822,9.602956,0.508197,4.880193,0.931722
1498,40.0,34.5,10.0,34.48444,0.1590486,5.484703,10.10426,0.5051869,5.104542,0.9306871
1499,40.0,34.5,10.5,34.48368,0.1661472,5.729369,10.60207,0.5023705,5.326169,0.9296257
1500,40.0,34.5,11.0,34.48194,0.1732965,5.975601,11.0983,0.4996842,5.545645,0.9280482
1501,40.0,34.5,11.5,34.48135,0.1805641,6.226093,11.60063,0.4971801,5.767601,0.9263595
1502,40.0,34.5,12.0,34.4804,0.1879794,6.481603,12.11207,0.4947859,5.992883,0.9245989
1503,40.0,35.0,8.0,34.98681,0.1310228,4.584071,8.098613,0.5279906,4.275992,0.9327935
1504,40.0,35.0,8.5,34.98536,0.1379954,4.827818,8.604483,0.5234759,4.504239,0.9329761
1505,40.0,35.0,9.0,34.98456,0.1448744,5.068368,9.095936,0.5197209,4.727347,0.932716
1506,40.0,35.0,9.5,34.98329,0.1520805,5.320275,9.604417,0.5163758,4.959489,0.9321865
1507,40.0,35.0,10.0,34.98243,0.1592222,5.569981,10.10555,0.513359,5.187777,0.9313815
1508,40.0,35.0,10.5,34.98144,0.1663253,5.818297,10.60346,0.5104752,5.412803,0.9303071
1509,40.0,35.0,11.0,34.98027,0.1734634,6.067796,11.0995,0.5077473,5.635742,0.9287955
1510,40.0,35.0,11.5,34.97892,0.1807279,6.321666,11.6019,0.505257,5.86194,0.9272778
1511,40.0,35.0,12.0,34.97796,0.1881181,6.579988,12.11349,0.5028088,6.090771,0.9256507
1512,45.0,25.0,8.0,24.93908,0.1381722,3.445887,8.076826,0.3928969,3.17336,0.9209123
1513,45.0,25.0,8.5,24.93749,0.1461953,3.645743,8.580632,0.3904032,3.349906,0.9188541
1514,45.0,25.0,9.0,24.93686,0.1540692,3.842001,9.07437,0.3880846,3.521623,0.9166117
1515,45.0,25.0,9.5,24.93548,0.162166,4.043686,9.583314,0.3858683,3.697897,0.9144865
1516,45.0,25.0,10.0,24.93371,0.1701878,4.243413,10.08514,0.3836769,3.869437,0.9118689
1517,45.0,25.0,10.5,24.93234,0.1781388,4.441416,10.5813,0.3814648,4.036395,0.908808
1518,45.0,25.0,11.0,24.93109,0.1861308,4.640444,11.07874,0.379325,4.202442,0.9056122
1519,45.0,25.0,11.5,24.9302,0.194196,4.841345,11.58113,0.3772875,4.369417,0.9025212
1520,45.0,25.0,12.0,24.92883,0.2024187,5.046061,12.09339,0.3753317,4.539032,0.8995199
1521,45.0,25.5,8.0,25.48116,0.1383585,3.525536,8.078379,0.4023815,3.250591,0.9220132
1522,45.0,25.5,8.5,25.47974,0.1463642,3.729322,8.582316,0.3998416,3.431567,0.9201585
1523,45.0,25.5,9.0,25.47869,0.1542246,3.92944,9.075721,0.3975464,3.60802,0.9182022
1524,45.0,25.5,9.5,25.477,0.1623186,4.135392,9.58468,0.3952456,3.788303,0.9160686
1525,45.0,25.5,10.0,25.47569,0.170342,4.339581,10.08626,0.3930347,3.96425,0.9135098
1526,45.0,25.5,10.5,25.47509,0.1783092,4.542441,10.58295,0.3908453,4.136297,0.910589
1527,45.0,25.5,11.0,25.47349,0.1862918,4.745502,11.08009,0.388699,4.30682,0.9075584
1528,45.0,25.5,11.5,25.47209,0.1943377,4.950188,11.58245,0.3866265,4.478082,0.9046287
1529,45.0,25.5,12.0,25.47104,0.2025623,5.159473,12.0946,0.3846591,4.652299,0.9017004
1530,45.0,26.0,8.0,25.97831,0.1385224,3.598578,8.07961,0.4110647,3.321242,0.9229318
1531,45.0,26.0,8.5,25.97724,0.1465304,3.806456,8.583628,0.4085523,3.506861,0.9212931
1532,45.0,26.0,9.0,25.97604,0.1543878,4.010383,9.077067,0.4061826,3.686947,0.9193504
1533,45.0,26.0,9.5,25.97447,0.1624693,4.220054,9.586037,0.4038917,3.871721,0.9174576
1534,45.0,26.0,10.0,25.97335,0.1704827,4.428007,10.08753,0.4016931,4.052093,0.9151053
1535,45.0,26.0,10.5,25.97253,0.1784468,4.634714,10.5843,0.3994652,4.228062,0.9122595
1536,45.0,26.0,11.0,25.97068,0.1864134,4.841282,11.08131,0.3972597,4.40216,0.9092964
1537,45.0,26.0,11.5,25.96998,0.1944772,5.05057,11.58375,0.395228,4.57822,0.9064758
1538,45.0,26.0,12.0,25.96763,0.2027009,5.263662,12.0958,0.3932092,4.756178,0.9035873
1539,45.0,26.5,8.0,26.47453,0.1386905,3.671765,8.080873,0.4197346,3.391822,0.9237579
1540,45.0,26.5,8.5,26.47337,0.1466936,3.883474,8.585564,0.417221,3.582078,0.9223902
1541,45.0,26.5,9.0,26.47224,0.1545482,4.091236,9.078476,0.414803,3.765779,0.9204502
1542,45.0,26.5,9.5,26.47072,0.1626373,4.305128,9.587701,0.4124977,3.954905,0.9186498
1543,45.0,26.5,10.0,26.46932,0.1706537,4.517088,10.08917,0.4102399,4.138981,0.9162941
1544,45.0,26.5,10.5,26.46827,0.1785941,4.727078,10.58605,0.4080286,4.319409,0.9137586
1545,45.0,26.5,11.0,26.46711,0.1865652,4.937841,11.08298,0.40582,4.497695,0.9108627
1546,45.0,26.5,11.5,26.46612,0.1946204,5.150846,11.58544,0.4037692,4.677843,0.9081698
1547,45.0,26.5,12.0,26.4642,0.2028372,5.367926,12.09752,0.4017655,4.860367,0.9054459
1548,45.0,27.0,8.0,26.97255,0.1388692,3.745656,8.082397,0.4284948,3.463265,0.9246084
1549,45.0,27.0,8.5,26.97227,0.1468719,3.961468,8.587132,0.4259107,3.657351,0.9232313
1550,45.0,27.0,9.0,26.9707,0.1547084,4.172593,9.079951,0.4234769,3.84515,0.9215253
1551,45.0,27.0,9.5,26.96946,0.1627812,4.39012,9.588807,0.4211362,4.038194,0.9198368
1552,45.0,27.0,10.0,26.96778,0.1707877,4.605765,10.09032,0.4188659,4.226492,0.9176525
1553,45.0,27.0,10.5,26.9658,0.1787307,4.819615,10.5872,0.4166164,4.410802,0.9151773
1554,45.0,27.0,11.0,26.9643,0.1867014,5.034273,11.08399,0.414421,4.593439,0.9124334
1555,45.0,27.0,11.5,26.96309,0.1947488,5.25103,11.58649,0.4123459,4.77764,0.909848
1556,45.0,27.0,12.0,26.96118,0.2029701,5.472313,12.09849,0.410343,4.96453,0.9072086
1557,45.0,27.5,8.0,27.48746,0.1390459,3.822019,8.08351,0.4375387,3.536849,0.9253874
1558,45.0,27.5,8.5,27.4859,0.1470395,4.041513,8.588345,0.4348912,3.734995,0.9241576
1559,45.0,27.5,9.0,27.48455,0.1548908,4.257103,9.081347,0.432453,3.927256,0.9225183
1560,45.0,27.5,9.5,27.48257,0.1629601,4.478564,9.590171,0.4300995,4.124727,0.9209933
1561,45.0,27.5,10.0,27.48213,0.1709586,4.698307,10.09164,0.4278188,4.317392,0.9189251
1562,45.0,27.5,10.5,27.48036,0.1789045,4.91636,10.58862,0.4255382,4.505864,0.916504
1563,45.0,27.5,11.0,27.47919,0.1868605,5.134776,11.08549,0.4233442,4.692976,0.9139593
1564,45.0,27.5,11.5,27.47706,0.1949104,5.355565,11.58805,0.4212478,4.881439,0.9114705
1565,45.0,27.5,12.0,27.47612,0.2031318,5.581274,12.09994,0.4192229,5.072572,0.9088555
1566,45.0,28.0,8.0,27.98119,0.1392241,3.895656,8.085135,0.446238,3.607895,0.9261326
1567,45.0,28.0,8.5,27.98029,0.1472204,4.11927,8.589902,0.4435831,3.810335,0.9250026
1568,45.0,28.0,9.0,27.97865,0.1550493,4.338071,9.082615,0.4411035,4.006373,0.923538
1569,45.0,28.0,9.5,27.97739,0.16312,4.563672,9.591619,0.438714,4.207977,0.9220596
1570,45.0,28.0,10.0,27.97595,0.1711255,4.787398,10.09309,0.4363903,4.404526,0.9200251
1571,45.0,28.0,10.5,27.97439,0.1790633,5.009186,10.59027,0.4341243,4.597494,0.9178126
1572,45.0,28.0,11.0,27.97312,0.1870033,5.231065,11.08697,0.4319105,4.788578,0.9154116
1573,45.0,28.0,11.5,27.97221,0.1950632,5.456349,11.58961,0.4298089,4.981315,0.9129391
1574,45.0,28.0,12.0,27.97097,0.2032699,5.685655,12.1013,0.4277687,5.176559,0.9104595
1575,45.0,28.5,8.0,28.47827,0.1394133,3.97025,8.086606,0.4549867,3.679298,0.926717
1576,45.0,28.5,8.5,28.47767,0.1473978,4.197546,8.591616,0.4522761,3.885782,0.9257271
1577,45.0,28.5,9.0,28.47616,0.1552192,4.420046,9.084113,0.4497701,4.085763,0.924371
1578,45.0,28.5,9.5,28.4748,0.1632755,4.649237,9.592879,0.4473777,4.29164,0.9230848
1579,45.0,28.5,10.0,28.4733,0.171271,4.87665,10.09436,0.4450461,4.492455,0.9212174
1580,45.0,28.5,10.5,28.47221,0.1792083,5.102456,10.59163,0.4427712,4.689667,0.9190999
1581,45.0,28.5,11.0,28.4707,0.1871478,5.32823,11.08821,0.4405383,4.884783,0.916774
1582,45.0,28.5,11.5,28.46871,0.1952005,5.557108,11.59097,0.4384122,5.081624,0.9144366
1583,45.0,28.5,12.0,28.46771,0.2033958,5.790212,12.10259,0.4363584,5.281067,0.9120679
1584,45.0,29.0,8.0,28.97447,0.1395849,4.044398,8.087865,0.4637233,3.750531,0.9273399
1585,45.0,29.0,8.5,28.97383,0.1475659,4.275551,8.593116,0.4609929,3.961365,0.9265157
1586,45.0,29.0,9.0,28.97255,0.155378,4.501696,9.0854,0.4584446,4.165152,0.9252407
1587,45.0,29.0,9.5,28.97108,0.1634304,4.734756,9.594477,0.4560194,4.375267,0.9240745
1588,45.0,29.0,10.0,28.96933,0.1714305,4.966226,10.09583,0.453663,4.580105,0.9222507
1589,45.0,29.0,10.5,28.96876,0.1793686,5.196086,10.59342,0.4513741,4.781596,0.9202303
1590,45.0,29.0,11.0,28.96689,0.1873008,5.425523,11.08986,0.4491166,4.980638,0.9180014
1591,45.0,29.0,11.5,28.96625,0.1953491,5.658531,11.59215,0.4469962,5.181649,0.9157234
1592,45.0,29.0,12.0,28.96472,0.2035485,5.895724,12.10411,0.4449396,5.385596,0.913475
1593,45.0,29.5,8.0,29.47055,0.1397669,4.119009,8.089334,0.4724768,3.822022,0.9278984
1594,45.0,29.5,8.5,29.46912,0.1477558,4.354233,8.594533,0.4696893,4.03676,0.9270887
1595,45.0,29.5,9.0,29.46753,0.1555557,4.583841,9.086709,0.467108,4.244475,0.9259646
1596,45.0,29.5,9.5,29.46643,0.163609,4.820973,9.595533,0.4646744,4.458799,0.9248752
1597,45.0,29.5,10.0,29.46517,0.1715897,5.055919,10.09706,0.462299,4.667859,0.9232464
1598,45.0,29.5,10.5,29.46379,0.1795327,5.289714,10.5948,0.4599958,4.873562,0.9213279
1599,45.0,29.5,11.0,29.46238,0.1874533,5.522819,11.09119,0.457696,5.076393,0.9191671
1600,45.0,29.5,11.5,29.46091,0.1955003,5.759616,11.59367,0.4555404,5.281387,0.9169685
1601,45.0,29.5,12.0,29.46008,0.2037001,6.00102,12.10532,0.4534796,5.489516,0.9147639
1602,45.0,30.0,8.0,29.98597,0.1399607,4.196856,8.090648,0.4815898,3.896374,0.9284029
1603,45.0,30.0,8.5,29.98503,0.147939,4.435955,8.596307,0.4787492,4.115475,0.927754
1604,45.0,30.0,9.0,29.98333,0.1557256,4.66917,9.088377,0.4761373,4.327316,0.9267848
1605,45.0,30.0,9.5,29.9833,0.1637686,4.910325,9.597142,0.4736681,4.54586,0.9257758
1606,45.0,30.0,10.0,29.98172,0.1717524,5.149434,10.09844,0.4712813,4.759204,0.924219
1607,45.0,30.0,10.5,29.98023,0.1796804,5.386861,10.5961,0.4689604,4.969151,0.9224576
1608,45.0,30.0,11.0,29.97925,0.1876047,5.624247,11.09238,0.4666691,5.176473,0.920385
1609,45.0,30.0,11.5,29.97772,0.1956451,5.864995,11.59494,0.4645034,5.385889,0.9183109
1610,45.0,30.0,12.0,29.97632,0.203846,6.110553,12.10664,0.4624289,5.598462,0.9161956
1611,45.0,30.5,8.0,30.47985,0.1401401,4.271451,8.091995,0.4903332,3.967774,0.9289056
1612,45.0,30.5,8.5,30.47774,0.1481015,4.513798,8.597697,0.4874297,4.190773,0.9284361
1613,45.0,30.5,9.0,30.47598,0.1558881,4.750844,9.089564,0.4847787,4.406427,0.9275039
1614,45.0,30.5,9.5,30.47524,0.1639267,4.995706,9.598388,0.4822865,4.629173,0.9266304
1615,45.0,30.5,10.0,30.4741,0.1718987,5.238456,10.09959,0.4798576,4.846365,0.9251515
1616,45.0,30.5,10.5,30.47272,0.1798097,5.479292,10.59724,0.4774894,5.060071,0.9234898
1617,45.0,30.5,11.0,30.47184,0.1877483,5.721036,11.0936,0.4752105,5.271794,0.9214755
1618,45.0,30.5,11.5,30.46999,0.1957832,5.965514,11.59633,0.4730321,5.485436,0.9195246
1619,45.0,30.5,12.0,30.46907,0.2039731,6.214871,12.10812,0.4709345,5.702131,0.9174978
1620,45.0,31.0,8.0,30.97477,0.1403273,4.346608,8.093501,0.4990557,4.039108,0.9292551
1621,45.0,31.0,8.5,30.974,0.1482913,4.593176,8.599158,0.4961605,4.266562,0.9288916
1622,45.0,31.0,9.0,30.97286,0.1560677,4.833863,9.091109,0.493496,4.486426,0.9281244
1623,45.0,31.0,9.5,30.97151,0.1640899,5.082113,9.599707,0.4909568,4.713041,0.9273782
1624,45.0,31.0,10.0,30.97088,0.1720767,5.329367,10.10113,0.4885131,4.934536,0.925914
1625,45.0,31.0,10.5,30.96987,0.1799933,5.57437,10.59891,0.4861471,5.152627,0.9243426
1626,45.0,31.0,11.0,30.96834,0.1879055,5.81912,11.09526,0.4838519,5.368464,0.9225559
1627,45.0,31.0,11.5,30.96707,0.1959423,6.067759,11.59753,0.4816559,5.58602,0.9206067
1628,45.0,31.0,12.0,30.96618,0.2041318,6.321182,12.10933,0.4795383,5.806886,0.9186393
1629,45.0,31.5,8.0,31.47269,0.140524,4.422668,8.094597,0.5078999,4.111245,0.9295849
1630,45.0,31.5,8.5,31.47177,0.1484775,4.672852,8.600667,0.5049408,4.342828,0.9293742
1631,45.0,31.5,9.0,31.46982,0.1562477,4.917089,9.092357,0.5022113,4.566284,0.9286561
1632,45.0,31.5,9.5,31.46848,0.1642618,5.169067,9.601043,0.4996411,4.797076,0.9280351
1633,45.0,31.5,10.0,31.46696,0.172231,5.419587,10.1023,0.4971688,5.02255,0.9267403
1634,45.0,31.5,10.5,31.46592,0.1801559,5.668772,10.6002,0.4947567,5.244519,0.9251597
1635,45.0,31.5,11.0,31.4648,0.1880774,5.917819,11.09638,0.4924569,5.464491,0.9233961
1636,45.0,31.5,11.5,31.46346,0.1961081,6.17024,11.59897,0.4902457,5.686347,0.9215763
1637,45.0,31.5,12.0,31.46188,0.204293,6.42744,12.11069,0.4881232,5.91151,0.9197299
1638,45.0,32.0,8.0,31.9673,0.1407268,4.498658,8.096187,0.5166969,4.183274,0.9298939
1639,45.0,32.0,8.5,31.96636,0.1486678,4.752368,8.60216,0.5136656,4.418633,0.9297751
1640,45.0,32.0,9.0,31.96527,0.1564236,5.000124,9.093641,0.5109245,4.646164,0.9292099
1641,45.0,32.0,9.5,31.96362,0.1644378,5.256025,9.602457,0.5083374,4.881288,0.9287033
1642,45.0,32.0,10.0,31.96267,0.1723989,5.510328,10.10397,0.5058358,5.11095,0.9275221
1643,45.0,32.0,10.5,31.96102,0.1803196,5.7632,10.60183,0.5034125,5.337093,0.9260641
1644,45.0,32.0,11.0,31.96001,0.1882343,6.015971,11.09812,0.5010867,5.561118,0.9243925
1645,45.0,32.0,11.5,31.95832,0.1962427,6.271589,11.60024,0.49888,5.787128,0.9227532
1646,45.0,32.0,12.0,31.95732,0.2044115,6.532443,12.11175,0.4967276,6.016239,0.9209784
1647,45.0,32.5,8.0,32.48421,0.1409055,4.577203,8.097664,0.5258852,4.258442,0.9303588
1648,45.0,32.5,8.5,32.48258,0.1488359,4.834574,8.603721,0.522787,4.497913,0.9303638
1649,45.0,32.5,9.0,32.48132,0.1565825,5.086007,9.09527,0.5199918,4.729466,0.9298977
1650,45.0,32.5,9.5,32.4804,0.1646024,5.346353,9.603954,0.5173764,4.96886,0.9293925
1651,45.0,32.5,10.0,32.47877,0.1725556,5.604395,10.10528,0.5148406,5.20261,0.9283089
1652,45.0,32.5,10.5,32.47742,0.1804678,5.86113,10.6032,0.5124077,5.433159,0.9269816
1653,45.0,32.5,11.0,32.47653,0.1883722,6.117676,11.09956,0.5100514,5.661344,0.9254076
1654,45.0,32.5,11.5,32.47484,0.1963911,6.37777,11.6016,0.5078097,5.891406,0.9237406
1655,45.0,32.5,12.0,32.47363,0.2045649,6.642964,12.11331,0.5056779,6.125435,0.9220937
1656,45.0,33.0,8.0,32.97956,0.1410986,4.653371,8.098952,0.534686,4.330396,0.9305934
1657,45.0,33.0,8.5,32.97816,0.1490336,4.914855,8.605209,0.5315737,4.574303,0.9307097
1658,45.0,33.0,9.0,32.97725,0.1567665,5.169727,9.096663,0.5287518,4.809877,0.9303928
1659,45.0,33.0,9.5,32.97604,0.1647777,5.433715,9.605198,0.5260618,5.052928,0.9299214
1660,45.0,33.0,10.0,32.97432,0.1727255,5.695506,10.10654,0.523528,5.291055,0.9289877
1661,45.0,33.0,10.5,32.97313,0.1806418,5.956324,10.60448,0.5210208,5.525157,0.9276119
1662,45.0,33.0,11.0,32.97178,0.1885492,6.216801,11.10082,0.518684,5.757818,0.9261706
1663,45.0,33.0,11.5,32.97071,0.196548,6.480325,11.60291,0.5164601,5.992438,0.9247126
1664,45.0,33.0,12.0,32.97008,0.2047164,6.749516,12.11478,0.5142764,6.230343,0.92308
1665,45.0,33.5,8.0,33.47608,0.1413122,4.730578,8.100456,0.5435818,4.403261,0.9308082
1666,45.0,33.5,8.5,33.47501,0.1492275,4.995393,8.606859,0.5403575,4.650781,0.9310139
1667,45.0,33.5,9.0,33.47348,0.1569594,5.253977,9.098416,0.5375088,4.890479,0.9308146
1668,45.0,33.5,9.5,33.47217,0.1649424,5.520978,9.607013,0.5347688,5.137531,0.9305471
1669,45.0,33.5,10.0,33.47126,0.172899,5.787147,10.10836,0.5322105,5.379776,0.9296076
1670,45.0,33.5,10.5,33.47012,0.1807978,6.051324,10.60596,0.5297455,5.61846,0.9284679
1671,45.0,33.5,11.0,33.46857,0.1886965,6.315401,11.10242,0.5273314,5.854657,0.9270443
1672,45.0,33.5,11.5,33.46722,0.1966965,6.582885,11.60437,0.5250502,6.092879,0.9255636
1673,45.0,33.5,12.0,33.4664,0.2048831,6.856699,12.11621,0.5228773,6.335291,0.9239566
1674,45.0,34.0,8.0,33.97334,0.141515,4.807738,8.102095,0.5524501,4.476003,0.9309999
1675,45.0,34.0,8.5,33.97195,0.1494182,5.076029,8.608496,0.5491547,4.727396,0.9313177
1676,45.0,34.0,9.0,33.97063,0.157137,5.338043,9.099875,0.5462488,4.970796,0.931202
1677,45.0,34.0,9.5,33.96944,0.1651413,5.609756,9.608259,0.5435157,5.22224,0.930921
1678,45.0,34.0,10.0,33.96842,0.1730646,5.878733,10.10945,0.5409102,5.468304,0.9301842
1679,45.0,34.0,10.5,33.96663,0.1809788,6.147241,10.60731,0.5384214,5.711203,0.9290676
1680,45.0,34.0,11.0,33.96595,0.1888644,6.414957,11.10373,0.5359933,5.951525,0.9277577
1681,45.0,34.0,11.5,33.96503,0.1968469,6.685914,11.60541,0.5337097,6.193919,0.9264132
1682,45.0,34.0,12.0,33.96357,0.2050193,6.963185,12.11725,0.5314961,6.440269,0.9249027
1683,45.0,34.5,8.0,34.48776,0.1417253,4.887787,8.103355,0.5616649,4.551371,0.9311721
1684,45.0,34.5,8.5,34.48638,0.1496214,5.159901,8.609986,0.558305,4.806998,0.9316067
1685,45.0,34.5,9.0,34.48517,0.1573283,5.425494,9.101216,0.5553291,5.05417,0.9315595
1686,45.0,34.5,9.5,34.48357,0.1653078,5.700402,9.609469,0.5525553,5.309763,0.9314718
1687,45.0,34.5,10.0,34.48262,0.1732253,5.973262,10.11074,0.5499064,5.559962,0.9308084
1688,45.0,34.5,10.5,34.48142,0.181128,6.245549,10.60872,0.5473962,5.807176,0.9298103
1689,45.0,34.5,11.0,34.48056,0.1890021,6.516899,11.10521,0.5449364,6.051634,0.9286065
1690,45.0,34.5,11.5,34.47887,0.1969966,6.79222,11.60693,0.5426347,6.298323,0.927285
1691,45.0,34.5,12.0,34.47744,0.2051691,7.073704,12.11888,0.5404046,6.549098,0.9258372
1692,45.0,35.0,8.0,34.98582,0.1419133,4.964952,8.104572,0.5706028,4.624492,0.9314273
1693,45.0,35.0,8.5,34.98406,0.149809,5.240926,8.61153,0.5671124,4.883706,0.9318401
1694,45.0,35.0,9.0,34.98296,0.1575028,5.509915,9.102486,0.5641109,5.134811,0.9319221
1695,45.0,35.0,9.5,34.98217,0.1654661,5.788364,9.610501,0.5612814,5.394196,0.9319033
