,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
1696,45.0,35.0,10.0,34.98024,0.1733938,6.065358,10.11203,0.5586092,5.648674,0.9313011
1697,45.0,35.0,10.5,34.97907,0.1812706,6.340679,10.60992,0.5560803,5.899966,0.9304943
1698,45.0,35.0,11.0,34.9776,0.189175,6.616885,11.10661,0.5536324,6.148982,0.9292865
1699,45.0,35.0,11.5,34.97663,0.1971582,6.89593,11.60818,0.5513009,6.399599,0.9280255
1700,45.0,35.0,12.0,34.97543,0.2053094,7.180785,12.12011,0.5490767,6.65487,0.9267608
1701,50.0,25.0,8.0,24.93699,0.148487,3.702818,8.080696,0.4218386,3.40875,0.9205827
1702,50.0,25.0,8.5,24.93559,0.1571728,3.919196,8.585277,0.4195396,3.601863,0.9190311
1703,50.0,25.0,9.0,24.93454,0.1656505,4.130419,9.078347,0.4174038,3.789337,0.917422
1704,50.0,25.0,9.5,24.93285,0.1744537,4.349629,9.587374,0.4152838,3.981481,0.915361
1705,50.0,25.0,10.0,24.9316,0.1831271,4.565652,10.08875,0.4132484,4.169161,0.9131577
1706,50.0,25.0,10.5,24.93044,0.1917372,4.780092,10.58562,0.4111827,4.352622,0.9105729
1707,50.0,25.0,11.0,24.92919,0.200349,4.994538,11.08244,0.409114,4.533979,0.9077874
1708,50.0,25.0,11.5,24.92762,0.2090582,5.211323,11.58499,0.4071625,4.716975,0.9051396
1709,50.0,25.0,12.0,24.92613,0.2179349,5.432273,12.09681,0.4052627,4.902385,0.9024556
1710,50.0,25.5,8.0,25.47867,0.1486528,3.787475,8.082143,0.4318648,3.490393,0.9215621
1711,50.0,25.5,8.5,25.47709,0.1573465,4.008731,8.58668,0.4295989,3.688829,0.9201985
1712,50.0,25.5,9.0,25.47625,0.1658298,4.224721,9.079663,0.4274421,3.88103,0.9186476
1713,50.0,25.5,9.5,25.47483,0.1746368,4.448843,9.588759,0.4253367,4.078451,0.9167443
1714,50.0,25.5,10.0,25.47336,0.1832998,4.66926,10.09046,0.4232147,4.270432,0.9145843
1715,50.0,25.5,10.5,25.47173,0.1919058,4.888173,10.58745,0.421144,4.45884,0.912169
1716,50.0,25.5,11.0,25.47041,0.2005191,5.107303,11.08439,0.4190823,4.645272,0.9095351
1717,50.0,25.5,11.5,25.46958,0.2092124,5.32855,11.58662,0.4171444,4.833293,0.907056
1718,50.0,25.5,12.0,25.46779,0.2181005,5.55454,12.09882,0.4152313,5.02381,0.9044512
1719,50.0,26.0,8.0,25.97618,0.1488402,3.866299,8.083605,0.4411418,3.566016,0.9223332
1720,50.0,26.0,8.5,25.97379,0.1575337,4.091746,8.588481,0.4387946,3.768579,0.9210199
1721,50.0,26.0,9.0,25.97281,0.1659912,4.311256,9.081296,0.4365967,3.964864,0.919654
1722,50.0,26.0,9.5,25.97163,0.1747817,4.539367,9.590175,0.4344693,4.166637,0.9178894
1723,50.0,26.0,10.0,25.97031,0.183463,4.76459,10.09163,0.4323663,4.363282,0.9157728
1724,50.0,26.0,10.5,25.96883,0.1920546,4.987433,10.58883,0.4302823,4.556187,0.9135333
1725,50.0,26.0,11.0,25.96803,0.2006557,5.210632,11.08552,0.428229,4.747142,0.9110491
1726,50.0,26.0,11.5,25.96644,0.2093702,5.436598,11.58817,0.4262618,4.939596,0.908582
1727,50.0,26.0,12.0,25.96507,0.2182385,5.666578,12.09997,0.4243551,5.134684,0.9061348
1728,50.0,26.5,8.0,26.4728,0.1489995,3.944433,8.085108,0.4503672,3.641267,0.9231408
1729,50.0,26.5,8.5,26.47131,0.1576858,4.174149,8.590036,0.4480446,3.848719,0.9220369
1730,50.0,26.5,9.0,26.46993,0.1661342,4.397563,9.082693,0.4457903,4.048976,0.920732
1731,50.0,26.5,9.5,26.46847,0.1749393,4.630376,9.591853,0.4435978,4.254925,0.9189156
1732,50.0,26.5,10.0,26.46699,0.1835981,4.859288,10.09316,0.4414987,4.456117,0.9170308
1733,50.0,26.5,10.5,26.46533,0.1922077,5.086841,10.59052,0.4394258,4.653746,0.9148599
1734,50.0,26.5,11.0,26.46418,0.2007955,5.313889,11.08709,0.4373528,4.84897,0.9125087
1735,50.0,26.5,11.5,26.46263,0.209506,5.544079,11.58969,0.4353763,5.045877,0.9101381
1736,50.0,26.5,12.0,26.46056,0.2183848,5.778586,12.10154,0.4334525,5.245443,0.9077381
1737,50.0,27.0,8.0,26.97112,0.1491812,4.023583,8.086777,0.4595818,3.716535,0.9236881
1738,50.0,27.0,8.5,26.97081,0.1578654,4.257758,8.591838,0.4572425,3.928554,0.9226813
1739,50.0,27.0,9.0,26.96942,0.1663016,4.485057,9.084327,0.4549918,4.133294,0.9215701
1740,50.0,27.0,9.5,26.96795,0.1750798,4.721544,9.593328,0.4528238,4.344087,0.9200564
1741,50.0,27.0,10.0,26.96655,0.1837587,4.955338,10.09479,0.4506742,4.549461,0.918093
1742,50.0,27.0,10.5,26.9641,0.1923605,5.186828,10.59206,0.4486154,4.751761,0.9161208
1743,50.0,27.0,11.0,26.96297,0.2009526,5.418278,11.0886,0.4464922,4.950976,0.9137546
1744,50.0,27.0,11.5,26.96153,0.209651,5.652512,11.591,0.4445375,5.152634,0.9115652
1745,50.0,27.0,12.0,26.95945,0.2185149,5.891041,12.10285,0.4425927,5.356632,0.9092844
1746,50.0,27.5,8.0,27.48666,0.1493216,4.104352,8.088174,0.4691997,3.794969,0.9246206
1747,50.0,27.5,8.5,27.48479,0.1580292,4.343398,8.593736,0.4668079,4.011624,0.9236141
1748,50.0,27.5,9.0,27.48328,0.1664685,4.575101,9.085718,0.4645169,4.22047,0.9224867
1749,50.0,27.5,9.5,27.48209,0.1752562,4.816408,9.594897,0.4623835,4.436522,0.9211268
1750,50.0,27.5,10.0,27.48014,0.1839167,5.054059,10.09619,0.460197,4.646239,0.9193084
1751,50.0,27.5,10.5,27.47842,0.1925287,5.290384,10.59378,0.4580967,4.852974,0.9173198
1752,50.0,27.5,11.0,27.4779,0.2011,5.525805,11.08992,0.4560285,5.057319,0.9152184
1753,50.0,27.5,11.5,27.4758,0.2098144,5.764819,11.59269,0.454025,5.263371,0.9130158
1754,50.0,27.5,12.0,27.47462,0.2186844,6.00827,12.10465,0.4521148,5.472693,0.9108601
1755,50.0,28.0,8.0,27.98084,0.1495232,4.183784,8.089721,0.4784167,3.870257,0.9250613
1756,50.0,28.0,8.5,27.97886,0.158201,4.426284,8.5951,0.4760168,4.091412,0.9243445
1757,50.0,28.0,9.0,27.9774,0.1666421,4.662211,9.087297,0.4737186,4.304822,0.9233434
1758,50.0,28.0,9.5,27.9763,0.1754192,4.90758,9.596095,0.4715115,4.524669,0.9219756
1759,50.0,28.0,10.0,27.97453,0.1840671,5.149192,10.09754,0.4693478,4.739255,0.9203883
1760,50.0,28.0,10.5,27.97297,0.1926716,5.389596,10.59525,0.4672387,4.950508,0.9185305
1761,50.0,28.0,11.0,27.97171,0.2012628,5.629663,11.09174,0.4651428,5.159245,0.9164394
1762,50.0,28.0,11.5,27.96996,0.2099589,5.872543,11.59417,0.4631341,5.369654,0.914366
1763,50.0,28.0,12.0,27.96892,0.2188251,6.120301,12.10576,0.461212,5.583321,0.9122624
1764,50.0,28.5,8.0,28.47688,0.1496894,4.262687,8.090998,0.4877067,3.946034,0.9257152
1765,50.0,28.5,8.5,28.47538,0.1583744,4.509772,8.5968,0.4852295,4.171421,0.9249738
1766,50.0,28.5,9.0,28.47453,0.166798,4.749494,9.088884,0.482953,4.389503,0.9242045
1767,50.0,28.5,9.5,28.4731,0.1755718,4.999075,9.597634,0.4807273,4.613845,0.9229398
1768,50.0,28.5,10.0,28.47181,0.1842266,5.245265,10.09904,0.4785565,4.832961,0.9213949
1769,50.0,28.5,10.5,28.47006,0.192833,5.489969,10.59672,0.4764211,5.048502,0.9195867
1770,50.0,28.5,11.0,28.46911,0.2014139,5.734076,11.09298,0.4743041,5.261448,0.9175755
1771,50.0,28.5,11.5,28.46799,0.2101095,5.981395,11.59543,0.4723102,5.476642,0.9156129
1772,50.0,28.5,12.0,28.46621,0.2189749,6.233385,12.10728,0.470331,5.694428,0.9135371
1773,50.0,29.0,8.0,28.97397,0.1498689,4.342298,8.09247,0.4969521,4.02157,0.9261387
1774,50.0,29.0,8.5,28.97292,0.1585438,4.593477,8.598126,0.4944552,4.251388,0.9255273
1775,50.0,29.0,9.0,28.97137,0.1669681,4.837295,9.090077,0.4921677,4.473843,0.9248646
1776,50.0,29.0,9.5,28.96971,0.1757307,5.090869,9.598947,0.4899387,4.702895,0.9237903
1777,50.0,29.0,10.0,28.96786,0.1843906,5.341402,10.10045,0.4877488,4.926481,0.9223198
1778,50.0,29.0,10.5,28.96696,0.1929897,5.590326,10.59817,0.4856092,5.146568,0.9206204
1779,50.0,29.0,11.0,28.96607,0.2015651,5.838549,11.09452,0.483478,5.363955,0.9187137
1780,50.0,29.0,11.5,28.96397,0.2102524,6.089742,11.59713,0.4814495,5.583433,0.9168587
1781,50.0,29.0,12.0,28.96247,0.2191148,6.346107,12.10905,0.4794981,5.806263,0.9149331
1782,50.0,29.5,8.0,29.4702,0.150006,4.420706,8.094345,0.5062161,4.097488,0.9268854
1783,50.0,29.5,8.5,29.46858,0.1586986,4.676622,8.600118,0.5037227,4.332074,0.9263256
1784,50.0,29.5,9.0,29.46754,0.1671346,4.925046,9.091603,0.5013754,4.558307,0.9255357
1785,50.0,29.5,9.5,29.4661,0.1758988,5.183053,9.600616,0.4991187,4.791847,0.9245221
1786,50.0,29.5,10.0,29.46392,0.1845479,5.437503,10.10187,0.4969198,5.019819,0.9231845
1787,50.0,29.5,10.5,29.46277,0.1931406,5.690456,10.59966,0.4947732,5.24443,0.9216185
1788,50.0,29.5,11.0,29.46171,0.2017316,5.943359,11.0959,0.4926543,5.466444,0.9197567
1789,50.0,29.5,11.5,29.46043,0.2104126,6.198844,11.5983,0.4906315,5.69049,0.9179921
1790,50.0,29.5,12.0,29.45834,0.2192836,6.459729,12.10992,0.4886336,5.917315,0.9160315
1791,50.0,30.0,8.0,29.98593,0.1501979,4.503825,8.095413,0.5158234,4.175804,0.9271683
1792,50.0,30.0,8.5,29.98427,0.1588664,4.763494,8.601529,0.5133204,4.41534,0.9269122
1793,50.0,30.0,9.0,29.98277,0.1673323,5.017087,9.093485,0.5109684,4.646484,0.9261318
1794,50.0,30.0,9.5,29.98126,0.1760765,5.278996,9.602114,0.5086751,4.884356,0.9252433
1795,50.0,30.0,10.0,29.97984,0.1847246,5.538014,10.10347,0.5064577,5.11698,0.9239737
1796,50.0,30.0,10.5,29.97882,0.1933145,5.795341,10.60129,0.5042608,5.345814,0.9224331
1797,50.0,30.0,11.0,29.97715,0.2018924,6.052159,11.09758,0.5021486,5.572635,0.9207682
1798,50.0,30.0,11.5,29.97593,0.2105789,6.312299,11.59989,0.5001257,5.801404,0.9190636
1799,50.0,30.0,12.0,29.97464,0.2194385,6.57759,12.11166,0.4981291,6.033169,0.9172309
1800,50.0,30.5,8.0,30.47822,0.1503841,4.583438,8.097096,0.5250166,4.25111,0.9274936
1801,50.0,30.5,8.5,30.47663,0.1590357,4.846873,8.603278,0.5224671,4.49493,0.9273875
1802,50.0,30.5,9.0,30.47574,0.1674936,5.104492,9.094807,0.5200833,4.730057,0.9266459
1803,50.0,30.5,9.5,30.47428,0.1762336,5.370592,9.603631,0.5178213,4.972964,0.9259621
1804,50.0,30.5,10.0,30.47269,0.1848712,5.633524,10.10494,0.5155746,5.209852,0.9247946
1805,50.0,30.5,10.5,30.47204,0.1934574,5.895042,10.60284,0.513396,5.443457,0.9233958
1806,50.0,30.5,11.0,30.47038,0.2020401,6.15624,11.09915,0.511244,5.674374,0.9217272
1807,50.0,30.5,11.5,30.46867,0.2107116,6.420102,11.60133,0.5091949,5.90734,0.9201317
1808,50.0,30.5,12.0,30.46768,0.2195599,6.689482,12.11324,0.5072147,6.144014,0.9184589
1809,50.0,31.0,8.0,30.97438,0.1505332,4.662673,8.098501,0.5343331,4.327297,0.9280722
1810,50.0,31.0,8.5,30.97294,0.1592233,4.931613,8.604908,0.5317641,4.575781,0.9278467
1811,50.0,31.0,9.0,30.9717,0.1676476,5.192333,9.096478,0.5293605,4.815316,0.9273897
1812,50.0,31.0,9.5,30.97022,0.1763921,5.462901,9.604953,0.5270104,5.061911,0.9265975
1813,50.0,31.0,10.0,30.96922,0.185023,5.730018,10.10636,0.5247614,5.303429,0.9255518
1814,50.0,31.0,10.5,30.96767,0.1936172,5.995873,10.60427,0.5225663,5.541436,0.9242083
1815,50.0,31.0,11.0,30.96643,0.2021877,6.26103,11.10053,0.5204273,5.777021,0.922695
1816,50.0,31.0,11.5,30.96475,0.2108725,6.529613,11.60266,0.5183747,6.014525,0.9211151
1817,50.0,31.0,12.0,30.96323,0.2197181,6.803183,12.11445,0.5163649,6.255476,0.9194925
1818,50.0,31.5,8.0,31.47166,0.1507115,4.743141,8.099785,0.5436202,4.403207,0.9283314
1819,50.0,31.5,8.5,31.46992,0.1593873,5.015906,8.606365,0.5410129,4.656155,0.9282779
1820,50.0,31.5,9.0,31.4691,0.1678248,5.281294,9.097885,0.5385677,4.899827,0.92777
1821,50.0,31.5,9.5,31.46739,0.1765601,5.555887,9.606299,0.5362459,5.151339,0.9271858
1822,50.0,31.5,10.0,31.46659,0.1851843,5.827119,10.10771,0.5339794,5.397307,0.9262394
1823,50.0,31.5,10.5,31.46529,0.1937673,6.096944,10.60555,0.53178,5.639817,0.9250236
1824,50.0,31.5,11.0,31.46369,0.2023405,6.366378,11.10204,0.5296158,5.879817,0.9235733
1825,50.0,31.5,11.5,31.46158,0.2110113,6.638748,11.60405,0.5275335,6.121527,0.9220905
1826,50.0,31.5,12.0,31.46034,0.2198721,6.917252,12.11603,0.5255212,6.367229,0.9204854
1827,50.0,32.0,8.0,31.96704,0.150913,4.824242,8.101395,0.5528606,4.478941,0.9284238
1828,50.0,32.0,8.5,31.96562,0.1595747,5.100904,8.608047,0.5502435,4.736522,0.9285652
1829,50.0,32.0,9.0,31.96406,0.1679949,5.369799,9.099267,0.5478155,4.98472,0.9282879
1830,50.0,32.0,9.5,31.96288,0.1767362,5.649,9.607517,0.5454603,5.24052,0.9276899
1831,50.0,32.0,10.0,31.96194,0.1853633,5.924572,10.10912,0.5431665,5.490935,0.9268072
1832,50.0,32.0,10.5,31.96,0.1939382,6.198264,10.60686,0.5409399,5.737672,0.9256903
1833,50.0,32.0,11.0,31.95919,0.2025065,6.471944,11.10346,0.5387876,5.982407,0.9243601
1834,50.0,32.0,11.5,31.95802,0.2111883,6.74916,11.60556,0.5367048,6.22876,0.9228942
1835,50.0,32.0,12.0,31.95666,0.2200285,7.031376,12.11737,0.534682,6.478939,0.9214326
1836,50.0,32.5,8.0,32.48364,0.1510865,4.907841,8.102921,0.5625536,4.558328,0.9287847
1837,50.0,32.5,8.5,32.48259,0.1597491,5.189066,8.609674,0.5599179,4.820711,0.9290133
1838,50.0,32.5,9.0,32.48135,0.168166,5.462259,9.101054,0.5574176,5.073088,0.9287527
1839,50.0,32.5,9.5,32.47985,0.1768937,5.745481,9.609306,0.5550553,5.333696,0.9283289
1840,50.0,32.5,10.0,32.47855,0.1855115,6.025144,10.11068,0.5527416,5.588593,0.9275452
1841,50.0,32.5,10.5,32.47673,0.1940998,6.303728,10.60847,0.5505208,5.840185,0.9264653
1842,50.0,32.5,11.0,32.47519,0.2026691,6.581717,11.10519,0.5483315,6.089324,0.9251879
1843,50.0,32.5,11.5,32.4738,0.2113325,6.86277,11.60709,0.5462295,6.340137,0.9238452
1844,50.0,32.5,12.0,32.47253,0.2201718,7.149534,12.11871,0.5442016,6.59502,0.9224405
1845,50.0,33.0,8.0,32.97909,0.1512803,4.989086,8.104362,0.5718618,4.634575,0.9289428
1846,50.0,33.0,8.5,32.97771,0.1599375,5.274372,8.611208,0.5691808,4.901335,0.9292737
1847,50.0,33.0,9.0,32.97657,0.1683406,5.551296,9.102636,0.5666726,5.158214,0.9291909
1848,50.0,33.0,9.5,32.97503,0.1770502,5.838234,9.61052,0.564262,5.422851,0.9288512
1849,50.0,33.0,10.0,32.97351,0.185674,6.122325,10.11201,0.5619525,5.682467,0.9281549
1850,50.0,33.0,10.5,32.97259,0.1942494,6.404904,10.60985,0.5596948,5.938278,0.9271454
1851,50.0,33.0,11.0,32.97067,0.2028139,6.686911,11.10662,0.5574925,6.191859,0.925967
1852,50.0,33.0,11.5,32.96965,0.2114731,6.972194,11.60816,0.5554083,6.447268,0.9247115
1853,50.0,33.0,12.0,32.96848,0.220328,7.263878,12.1201,0.5533738,6.706948,0.9233288
1854,50.0,33.5,8.0,33.47528,0.1514563,5.070041,8.105661,0.5811999,4.71101,0.9291856
1855,50.0,33.5,8.5,33.47454,0.1601093,5.359583,8.612584,0.5784475,4.981928,0.9295364
1856,50.0,33.5,9.0,33.47317,0.1685225,5.640981,9.103897,0.5759172,5.243091,0.9294645
1857,50.0,33.5,9.5,33.47192,0.1772299,5.932226,9.611908,0.5735222,5.512642,0.9292704
1858,50.0,33.5,10.0,33.47031,0.1858492,6.220431,10.11345,0.5711672,5.776471,0.9286286
1859,50.0,33.5,10.5,33.46908,0.1944124,6.506803,10.61112,0.5688962,6.036626,0.9277407
1860,50.0,33.5,11.0,33.46801,0.2029929,6.793767,11.10823,0.5666996,6.295032,0.9265893
1861,50.0,33.5,11.5,33.46652,0.2116357,7.08271,11.60972,0.5645752,6.554559,0.9254309
1862,50.0,33.5,12.0,33.46494,0.2204744,7.378163,12.12153,0.5625319,6.818747,0.9241795
1863,50.0,34.0,8.0,33.97382,0.1516471,5.15203,8.107223,0.5905563,4.787771,0.929298
1864,50.0,34.0,8.5,33.97146,0.1603032,5.445734,8.614082,0.5877567,5.062984,0.9297158
1865,50.0,34.0,9.0,33.97053,0.1687127,5.731261,9.105688,0.5852348,5.328966,0.9298068
1866,50.0,34.0,9.5,33.96908,0.1774197,6.026784,9.613614,0.582768,5.602507,0.9296013
1867,50.0,34.0,10.0,33.96831,0.1860251,6.31896,10.11511,0.5804276,5.871088,0.9291225
1868,50.0,34.0,10.5,33.96666,0.1945835,6.609352,10.61279,0.5781379,6.135658,0.9283297
1869,50.0,34.0,11.0,33.96481,0.2031427,6.899704,11.11,0.5759135,6.398397,0.9273438
1870,50.0,34.0,11.5,33.9638,0.2117947,7.193352,11.61106,0.5737844,6.662244,0.9261668
1871,50.0,34.0,12.0,33.96256,0.2206322,7.493233,12.12305,0.571726,6.931063,0.9249762
1872,50.0,34.5,8.0,34.48786,0.1518427,5.23673,8.108789,0.60023,4.867138,0.9294233
1873,50.0,34.5,8.5,34.48647,0.1604974,5.534986,8.615899,0.5974228,5.147335,0.9299634
1874,50.0,34.5,9.0,34.48511,0.1688799,5.823843,9.107412,0.5948222,5.417291,0.9301919
1875,50.0,34.5,9.5,34.4838,0.1775857,6.123831,9.61506,0.592365,5.695625,0.9300755
1876,50.0,34.5,10.0,34.48215,0.186192,6.4203,10.11648,0.5899943,5.968667,0.9296555
1877,50.0,34.5,10.5,34.48114,0.1947544,6.715355,10.61425,0.5876868,6.237857,0.9288947
1878,50.0,34.5,11.0,34.47949,0.2033164,7.010245,11.11141,0.5854329,6.504987,0.9279257
1879,50.0,34.5,11.5,34.47806,0.2119554,7.307812,11.61264,0.5833188,6.77387,0.9269354
1880,50.0,34.5,12.0,34.47695,0.2207842,7.611966,12.12461,0.5812343,7.047241,0.9258109
1881,50.0,35.0,8.0,34.98502,0.1520138,5.318207,8.110226,0.6096175,4.944136,0.9296622
1882,50.0,35.0,8.5,34.98377,0.1606546,5.620305,8.617586,0.6067508,5.228727,0.9303281
1883,50.0,35.0,9.0,34.98312,0.1690515,5.913947,9.108825,0.6041251,5.50287,0.9304902
1884,50.0,35.0,9.5,34.98192,0.1777506,6.218056,9.616519,0.601673,5.786,0.9305159
1885,50.0,35.0,10.0,34.98028,0.1863538,6.518709,10.11803,0.5992486,6.063216,0.9301251
1886,50.0,35.0,10.5,34.97881,0.1949238,6.818202,10.61593,0.5969406,6.33708,0.9294357
1887,50.0,35.0,11.0,34.97757,0.2034694,7.116865,11.11302,0.5946794,6.608681,0.9285944
1888,50.0,35.0,11.5,34.97576,0.2120956,7.418205,11.61393,0.5925193,6.881478,0.9276474
1889,50.0,35.0,12.0,34.97422,0.2209351,7.727031,12.12613,0.5904426,7.159784,0.9265892
1890,55.0,25.0,8.0,24.93633,0.1577033,3.932542,8.084224,0.4474102,3.616964,0.9197523
1891,55.0,25.0,8.5,24.93534,0.167007,4.164375,8.589245,0.4452784,3.824605,0.9184103
1892,55.0,25.0,9.0,24.9335,0.1760887,4.390507,9.081955,0.443247,4.025549,0.9168758
1893,55.0,25.0,9.5,24.93213,0.1854726,4.624228,9.590875,0.4412633,4.232101,0.9152018
1894,55.0,25.0,10.0,24.93044,0.1947266,4.854622,10.09241,0.4392929,4.433523,0.9132581
1895,55.0,25.0,10.5,24.92926,0.2039032,5.083156,10.58959,0.4373105,4.630939,0.911036
1896,55.0,25.0,11.0,24.92875,0.2130662,5.311473,11.08634,0.4353574,4.826519,0.9086968
1897,55.0,25.0,11.5,24.92564,0.2223626,5.542531,11.589,0.4334456,5.023203,0.9063011
1898,55.0,25.0,12.0,24.92406,0.2318145,5.777759,12.10086,0.431592,5.222636,0.9039207
1899,55.0,25.5,8.0,25.47793,0.1578949,4.022837,8.085805,0.4579483,3.70288,0.9204651
1900,55.0,25.5,8.5,25.4764,0.1671949,4.259524,8.591127,0.4557902,3.915751,0.919293
1901,55.0,25.5,9.0,25.47643,0.176255,4.490347,9.083389,0.4537943,4.121991,0.917967
1902,55.0,25.5,9.5,25.47512,0.1856407,4.729219,9.592462,0.4518077,4.333948,0.9164193
1903,55.0,25.5,10.0,25.47334,0.1948865,4.964409,10.09375,0.4498101,4.540271,0.9145644
1904,55.0,25.5,10.5,25.47072,0.2040715,5.197849,10.59152,0.4478295,4.743193,0.9125301
1905,55.0,25.5,11.0,25.47072,0.2132441,5.431481,11.08803,0.4458632,4.943747,0.9102023
1906,55.0,25.5,11.5,25.46826,0.2225246,5.667315,11.59083,0.4439375,5.145605,0.9079441
1907,55.0,25.5,12.0,25.46641,0.2319834,5.907786,12.10255,0.4421068,5.35062,0.9056896
1908,55.0,26.0,8.0,25.97533,0.1580539,4.105502,8.087613,0.4676643,3.782288,0.9212729
1909,55.0,26.0,8.5,25.97378,0.1673626,4.347038,8.592953,0.4655305,4.000282,0.9202315
1910,55.0,26.0,9.0,25.97256,0.1764237,4.582176,9.085223,0.4634696,4.210725,0.9189356
1911,55.0,26.0,9.5,25.97091,0.1858038,4.825494,9.594112,0.4614778,4.42747,0.9175163
1912,55.0,26.0,10.0,25.96945,0.195061,5.065627,10.09562,0.4594405,4.638339,0.9156496
1913,55.0,26.0,10.5,25.96808,0.2042343,5.303573,10.59302,0.4574634,4.84592,0.9137084
1914,55.0,26.0,11.0,25.96627,0.2133899,5.540941,11.0896,0.4554796,5.051088,0.9115939
1915,55.0,26.0,11.5,25.96523,0.2226803,5.781945,11.59219,0.4535787,5.257972,0.9093777
1916,55.0,26.0,12.0,25.96339,0.2321265,6.026792,12.10387,0.4517424,5.467831,0.9072539
1917,55.0,26.5,8.0,26.47191,0.1582279,4.188593,8.089061,0.4773543,3.861348,0.9218722
1918,55.0,26.5,8.5,26.47062,0.1675307,4.434642,8.594662,0.4751785,4.083999,0.9209309
1919,55.0,26.5,9.0,26.46893,0.1765757,4.673768,9.086751,0.4731062,4.298998,0.9198142
1920,55.0,26.5,9.5,26.4671,0.1859611,4.921851,9.595698,0.4711036,4.520568,0.9184691
1921,55.0,26.5,10.0,26.46542,0.1952062,5.166215,10.09703,0.4690856,4.73637,0.9167968
1922,55.0,26.5,10.5,26.46387,0.2043924,5.409014,10.59474,0.4670992,4.948794,0.9149161
1923,55.0,26.5,11.0,26.46237,0.2135527,5.651109,11.09106,0.4651139,5.158604,0.9128482
1924,55.0,26.5,11.5,26.46179,0.2228382,5.896698,11.59374,0.4632182,5.370432,0.9107526
1925,55.0,26.5,12.0,26.46021,0.2322973,6.146635,12.10544,0.4613596,5.584959,0.9086207
1926,55.0,27.0,8.0,26.97213,0.1583977,4.272324,8.090442,0.4870779,3.940675,0.9223728
1927,55.0,27.0,8.5,26.97099,0.1676925,4.522833,8.596234,0.4848573,4.167947,0.9215346
1928,55.0,27.0,9.0,26.96983,0.1767496,4.766905,9.088235,0.4828116,4.387906,0.9204935
1929,55.0,27.0,9.5,26.96804,0.1861264,5.019466,9.597162,0.4807726,4.614052,0.9192318
1930,55.0,27.0,10.0,26.96635,0.1953813,5.268721,10.09859,0.4787691,4.834893,0.9176598
1931,55.0,27.0,10.5,26.96421,0.2045619,5.51585,10.59629,0.4767723,5.052019,0.9159095
1932,55.0,27.0,11.0,26.96224,0.2137257,5.762525,11.09271,0.4747527,5.266295,0.9138868
1933,55.0,27.0,11.5,26.96012,0.222992,6.011892,11.59531,0.4728275,5.482584,0.9119564
1934,55.0,27.0,12.0,26.95896,0.2324522,6.266671,12.10692,0.4709874,5.702205,0.9099256
1935,55.0,27.5,8.0,27.48634,0.1585765,4.358687,8.092083,0.4971302,4.022819,0.9229429
1936,55.0,27.5,8.5,27.48505,0.1678606,4.613656,8.597884,0.4949091,4.255171,0.9222993
1937,55.0,27.5,9.0,27.4828,0.1769196,4.862247,9.090014,0.4928059,4.479612,0.9213049
1938,55.0,27.5,9.5,27.48167,0.1862834,5.11938,9.598626,0.4907923,4.710932,0.9202154
1939,55.0,27.5,10.0,27.48039,0.1955271,5.373162,10.10012,0.4887788,4.936727,0.918775
1940,55.0,27.5,10.5,27.47884,0.2047036,5.625018,10.59787,0.4867655,5.158676,0.917095
1941,55.0,27.5,11.0,27.47721,0.2138566,5.876183,11.09421,0.4847814,5.378269,0.9152657
1942,55.0,27.5,11.5,27.47586,0.223143,6.131047,11.59663,0.4828683,5.599645,0.913326
1943,55.0,27.5,12.0,27.47332,0.2325963,6.390191,12.10836,0.4809729,5.823792,0.9113643
1944,55.0,28.0,8.0,27.98095,0.1587356,4.441573,8.093642,0.5067934,4.101804,0.9235026
1945,55.0,28.0,8.5,27.97857,0.1680337,4.701341,8.5996,0.5046017,4.339372,0.9230073
1946,55.0,28.0,9.0,27.97715,0.1770823,4.954259,9.091262,0.5024861,4.568233,0.9220819
1947,55.0,28.0,9.5,27.97616,0.1864469,5.216068,9.600031,0.5004565,4.804398,0.9210767
1948,55.0,28.0,10.0,27.97478,0.1956855,5.47426,10.10162,0.498419,5.034841,0.9197299
1949,55.0,28.0,10.5,27.9736,0.2048637,5.730775,10.59937,0.4964036,5.261568,0.9181249
1950,55.0,28.0,11.0,27.97171,0.2140308,5.98681,11.09581,0.4944039,5.485814,0.9163167
1951,55.0,28.0,11.5,27.97032,0.2232832,6.245303,11.59789,0.4924854,5.711792,0.914574
1952,55.0,28.0,12.0,27.96852,0.2327434,6.509488,12.10992,0.4906186,5.941352,0.9127219
1953,55.0,28.5,8.0,28.4773,0.1589131,4.525417,8.094995,0.5165303,4.18131,0.9239612
1954,55.0,28.5,8.5,28.47602,0.1682079,4.789891,8.601287,0.5143208,4.42382,0.9235744
1955,55.0,28.5,9.0,28.47468,0.1772557,5.0473,9.092813,0.5121984,4.657324,0.9227358
1956,55.0,28.5,9.5,28.47289,0.1866161,5.313499,9.601606,0.5101023,4.897801,0.9217657
1957,55.0,28.5,10.0,28.47128,0.1958457,5.575976,10.10313,0.5080724,5.133122,0.9205782
1958,55.0,28.5,10.5,28.4701,0.2050287,5.837189,10.60083,0.5060819,5.36489,0.9190879
1959,55.0,28.5,11.0,28.46822,0.2141913,6.097647,11.09738,0.5040686,5.593841,0.9173771
1960,55.0,28.5,11.5,28.46733,0.2234481,6.360972,11.59949,0.5021411,5.824583,0.9156749
1961,55.0,28.5,12.0,28.46572,0.2329033,6.62976,12.11125,0.5002551,6.058717,0.9138666
1962,55.0,29.0,8.0,28.9749,0.1590834,4.609424,8.096467,0.5262915,4.261102,0.9244327
1963,55.0,29.0,8.5,28.97255,0.1683799,4.878394,8.602796,0.5240387,4.508198,0.9241153
1964,55.0,29.0,9.0,28.97207,0.1774048,5.139783,9.094399,0.5219199,4.746548,0.9234918
1965,55.0,29.0,9.5,28.97016,0.1867811,5.41108,9.60308,0.5198106,4.991782,0.9225113
1966,55.0,29.0,10.0,28.9684,0.1960075,5.678026,10.10459,0.5177645,5.231798,0.9214114
1967,55.0,29.0,10.5,28.96704,0.2051992,5.944016,10.60262,0.515721,5.467992,0.9199154
1968,55.0,29.0,11.0,28.96555,0.2143485,6.208722,11.09904,0.5137199,5.7018,0.9183533
1969,55.0,29.0,11.5,28.96393,0.2236064,6.476521,11.60115,0.5117877,5.937324,0.9167458
1970,55.0,29.0,12.0,28.96175,0.2330457,6.74941,12.1129,0.5098881,6.176221,0.9150757
1971,55.0,29.5,8.0,29.46968,0.1592559,4.693221,8.098147,0.5359869,4.340501,0.9248449
1972,55.0,29.5,8.5,29.4684,0.1685464,4.966794,8.604677,0.5336922,4.592249,0.9245904
1973,55.0,29.5,9.0,29.46691,0.177589,5.232998,9.096295,0.5315458,4.835098,0.9239632
1974,55.0,29.5,9.5,29.46548,0.1869525,5.508646,9.604935,0.5294569,5.085399,0.9231667
1975,55.0,29.5,10.0,29.46364,0.1961725,5.779956,10.10624,0.5273834,5.329861,0.9221283
1976,55.0,29.5,10.5,29.46243,0.2053543,6.050237,10.60423,0.5253659,5.571103,0.9208074
1977,55.0,29.5,11.0,29.4613,0.2145125,6.319816,11.10069,0.5233446,5.809485,0.9192491
1978,55.0,29.5,11.5,29.4595,0.223774,6.592269,11.60276,0.5214204,6.049915,0.9177287
1979,55.0,29.5,12.0,29.45809,0.2332223,6.870282,12.11455,0.5195357,6.293939,0.9161107
1980,55.0,30.0,8.0,29.98642,0.159432,4.780794,8.099844,0.5461068,4.42338,0.9252396
1981,55.0,30.0,8.5,29.98495,0.1687282,5.059308,8.606396,0.5438187,4.680319,0.9250908
1982,55.0,30.0,9.0,29.98306,0.1777619,5.329847,9.098065,0.5416538,4.928001,0.9246046
1983,55.0,30.0,9.5,29.98162,0.1871109,5.609888,9.606566,0.5395336,5.183065,0.9239161
1984,55.0,30.0,10.0,29.98051,0.1963493,5.886651,10.10784,0.5374535,5.432497,0.9228501
1985,55.0,30.0,10.5,29.9786,0.2055298,6.161495,10.6058,0.5354341,5.678707,0.9216442
1986,55.0,30.0,11.0,29.97682,0.2146801,6.435426,11.10238,0.5334032,5.922047,0.9202262
1987,55.0,30.0,11.5,29.97558,0.223936,6.712611,11.60448,0.5314757,6.167499,0.9187928
1988,55.0,30.0,12.0,29.97409,0.2333703,6.995061,12.11603,0.5295684,6.416269,0.917257
1989,55.0,30.5,8.0,30.47876,0.1596069,4.864622,8.101344,0.55573,4.50216,0.9254902
1990,55.0,30.5,8.5,30.47708,0.1688957,5.147449,8.607976,0.5534143,4.763777,0.9254637
1991,55.0,30.5,9.0,30.47573,0.1779266,5.422445,9.0996,0.5512754,5.016386,0.9251151
1992,55.0,30.5,9.5,30.47404,0.1872676,5.706801,9.608012,0.5491374,5.276119,0.9245318
1993,55.0,30.5,10.0,30.47265,0.1964904,5.987584,10.10947,0.5470485,5.530372,0.92364
1994,55.0,30.5,10.5,30.47126,0.2056672,6.266938,10.60728,0.545001,5.780978,0.9224566
1995,55.0,30.5,11.0,30.47012,0.2148258,6.545769,11.10397,0.5430111,6.02958,0.9211416
1996,55.0,30.5,11.5,30.46894,0.2240702,6.827182,11.60567,0.5410468,6.279213,0.9197372
1997,55.0,30.5,12.0,30.46716,0.2335272,7.114911,12.11788,0.5391467,6.533315,0.9182568
1998,55.0,31.0,8.0,30.97514,0.1598028,4.949915,8.103263,0.5654874,4.582294,0.9257317
1999,55.0,31.0,8.5,30.97324,0.1690785,5.236908,8.609859,0.563148,4.848624,0.9258563
2000,55.0,31.0,9.0,30.9718,0.1781077,5.516316,9.101208,0.5609664,5.105472,0.925522
2001,55.0,31.0,9.5,30.97015,0.1874536,5.805467,9.609526,0.5588405,5.370192,0.9250233
2002,55.0,31.0,10.0,30.96872,0.1966728,6.090705,10.11103,0.5567272,5.629083,0.9242089
2003,55.0,31.0,10.5,30.967,0.2058366,6.374141,10.60889,0.5546812,5.884552,0.9231913
2004,55.0,31.0,11.0,30.96606,0.2149884,6.657343,11.10564,0.5526395,6.137416,0.9219017
2005,55.0,31.0,11.5,30.9643,0.2242431,6.94353,11.60736,0.5506852,6.392001,0.9205694
2006,55.0,31.0,12.0,30.96292,0.23367,7.235107,12.11923,0.5487818,6.650812,0.9192416
2007,55.0,31.5,8.0,31.47173,0.1599706,5.034551,8.104579,0.5752254,4.66196,0.9259931
2008,55.0,31.5,8.5,31.47042,0.1692546,5.326511,8.611711,0.5729125,4.933757,0.9262642
2009,55.0,31.5,9.0,31.46905,0.1782817,5.610356,9.103018,0.5706938,5.195036,0.9259725
2010,55.0,31.5,9.5,31.46782,0.1876069,5.90358,9.611123,0.5685109,5.464028,0.9255449
2011,55.0,31.5,10.0,31.46613,0.196834,6.193603,10.11261,0.5664004,5.727787,0.9247909
2012,55.0,31.5,10.5,31.46488,0.2059929,6.48154,10.61036,0.5643786,5.988262,0.9238949
2013,55.0,31.5,11.0,31.46302,0.2151432,6.769056,11.10736,0.5623126,6.245808,0.9226999
2014,55.0,31.5,11.5,31.46177,0.2243891,7.059677,11.60894,0.5603578,6.505162,0.9214533
2015,55.0,31.5,12.0,31.46032,0.2338341,7.356496,12.12063,0.5584142,6.768331,0.9200482
2016,55.0,32.0,8.0,31.9667,0.1601443,5.119283,8.105858,0.5849378,4.741423,0.9261888
2017,55.0,32.0,8.5,31.96534,0.1694284,5.415838,8.613048,0.5825888,5.017865,0.9265169
2018,55.0,32.0,9.0,31.96447,0.1784402,5.703747,9.104473,0.5803517,5.283796,0.9263728
2019,55.0,32.0,9.5,31.96243,0.1877792,6.001879,9.612435,0.5781803,5.557721,0.9259968
2020,55.0,32.0,10.0,31.96206,0.1969945,6.296349,10.11395,0.5760928,5.826573,0.9253892
2021,55.0,32.0,10.5,31.96059,0.2061653,6.589165,10.61204,0.5740209,6.091531,0.924477
2022,55.0,32.0,11.0,31.95898,0.2153073,6.881003,11.10884,0.5719567,6.353775,0.9233792
2023,55.0,32.0,11.5,31.95743,0.2245496,7.176029,11.61026,0.5700166,6.618038,0.9222423
2024,55.0,32.0,12.0,31.95554,0.2339823,7.477031,12.12224,0.5680596,6.886154,0.9209744
2025,55.0,32.5,8.0,32.48333,0.1603239,5.207855,8.107757,0.5951031,4.824952,0.9264758
2026,55.0,32.5,8.5,32.48196,0.1696156,5.509446,8.614792,0.5927106,5.106079,0.9267862
2027,55.0,32.5,9.0,32.48075,0.1786348,5.802192,9.106336,0.5904495,5.376832,0.9266897
2028,55.0,32.5,9.5,32.47918,0.1879525,6.104545,9.614122,0.588308,5.656065,0.9265336
2029,55.0,32.5,10.0,32.4781,0.1971653,6.403554,10.11572,0.5861794,5.929627,0.9259899
2030,55.0,32.5,10.5,32.47665,0.2063174,6.700497,10.61325,0.5840735,6.198919,0.9251433
2031,55.0,32.5,11.0,32.47509,0.2154719,6.99747,11.11049,0.5820267,6.466602,0.9241343
2032,55.0,32.5,11.5,32.47408,0.2247057,7.297111,11.6118,0.580057,6.735507,0.9230375
2033,55.0,32.5,12.0,32.47203,0.2341503,7.603335,12.12377,0.5781136,7.008914,0.9218209
2034,55.0,33.0,8.0,32.97949,0.1604941,5.293015,8.109146,0.6048443,4.90477,0.9266497
2035,55.0,33.0,8.5,32.97792,0.1697765,5.598876,8.616464,0.6023879,5.190454,0.9270528
2036,55.0,33.0,9.0,32.97633,0.1787953,5.896014,9.108111,0.6001449,5.466187,0.9270988
2037,55.0,33.0,9.5,32.97484,0.1881235,6.203341,9.615479,0.5979436,5.749515,0.9268416
2038,55.0,33.0,10.0,32.97412,0.1973284,6.506732,10.11707,0.5958497,6.028252,0.9264638
2039,55.0,33.0,10.5,32.97171,0.2064864,6.808209,10.61496,0.5937335,6.302459,0.9257146
2040,55.0,33.0,11.0,32.97089,0.2156457,7.110032,11.1121,0.5916815,6.574825,0.9247251
2041,55.0,33.0,11.5,32.96897,0.2248659,7.413596,11.61327,0.5896965,6.848307,0.9237497
2042,55.0,33.0,12.0,32.96783,0.2343021,7.724432,12.12525,0.5877454,7.126558,0.9225996
2043,55.0,33.5,8.0,33.47683,0.1606793,5.379035,8.11048,0.6145967,4.984674,0.9266856
2044,55.0,33.5,8.5,33.47463,0.1699617,5.689404,8.617957,0.6121519,5.275499,0.9272497
2045,55.0,33.5,9.0,33.47375,0.178979,5.991098,9.109716,0.6099287,5.556277,0.9274221
2046,55.0,33.5,9.5,33.47211,0.1882964,6.302678,9.617023,0.6076922,5.844189,0.927255
2047,55.0,33.5,10.0,33.47078,0.1975213,6.611192,10.11886,0.6055521,6.127494,0.9268366
2048,55.0,33.5,10.5,33.46883,0.2066611,6.916708,10.61645,0.603423,6.406208,0.9261932
2049,55.0,33.5,11.0,33.46774,0.2158115,7.222723,11.11396,0.6013607,6.683497,0.9253432
2050,55.0,33.5,11.5,33.46595,0.2250388,7.531137,11.61478,0.5993892,6.961775,0.9243989
2051,55.0,33.5,12.0,33.46454,0.2344869,7.846997,12.12708,0.5974033,7.244756,0.9232522
2052,55.0,34.0,8.0,33.97447,0.1608618,5.465197,8.112157,0.6243653,5.06495,0.9267644
2053,55.0,34.0,8.5,33.97207,0.1701474,5.780261,8.619697,0.6219134,5.360704,0.9274157
2054,55.0,34.0,9.0,33.97029,0.1791576,6.086034,9.111189,0.6196229,5.645501,0.9276158
2055,55.0,34.0,9.5,33.96886,0.1884562,6.401642,9.618545,0.6173858,5.938353,0.9276296
2056,55.0,34.0,10.0,33.96712,0.1976623,6.714019,10.12011,0.6152553,6.22645,0.9273804
2057,55.0,34.0,10.5,33.96549,0.206821,7.024777,10.61796,0.6131107,6.509982,0.9267172
2058,55.0,34.0,11.0,33.96473,0.2159657,7.335217,11.11543,0.6110635,6.792231,0.9259754
2059,55.0,34.0,11.5,33.96308,0.2251877,7.648067,11.61619,0.6090492,7.074831,0.9250482
2060,55.0,34.0,12.0,33.96222,0.2346279,7.968484,12.1284,0.6071164,7.363352,0.9240594
2061,55.0,34.5,8.0,34.48788,0.1610555,5.554463,8.113746,0.6345037,5.148201,0.9268585
2062,55.0,34.5,8.5,34.48595,0.1703345,5.874148,8.621595,0.6320112,5.448945,0.9276145
2063,55.0,34.5,9.0,34.4844,0.1793452,6.18461,9.113136,0.6297148,5.738677,0.9278963
2064,55.0,34.5,9.5,34.48278,0.1886445,6.504987,9.620204,0.6274593,6.036286,0.9279475
2065,55.0,34.5,10.0,34.48127,0.1978514,6.822168,10.1218,0.6252942,6.329104,0.9277263
2066,55.0,34.5,10.5,34.48037,0.2069924,7.137174,10.61942,0.6231807,6.617817,0.9272321
2067,55.0,34.5,11.0,34.47844,0.2161493,7.45249,11.11714,0.6210686,6.904509,0.92647
2068,55.0,34.5,11.5,34.47718,0.2253629,7.769877,11.61786,0.6190667,7.192233,0.9256558
2069,55.0,34.5,12.0,34.47611,0.2347924,8.094729,12.12986,0.6171291,7.485691,0.9247612
2070,55.0,35.0,8.0,34.98468,0.1612412,5.640971,8.11552,0.6442388,5.228333,0.9268498
2071,55.0,35.0,8.5,34.98401,0.170518,5.965403,8.623016,0.6417759,5.534044,0.9276899
2072,55.0,35.0,9.0,34.983,0.1795204,6.28016,9.114628,0.6394631,5.828468,0.9280764
2073,55.0,35.0,9.5,34.98116,0.1888237,6.605273,9.621473,0.6372105,6.130904,0.9281832
2074,55.0,35.0,10.0,34.97915,0.1980235,6.926695,10.12315,0.6350012,6.428214,0.9280348
2075,55.0,35.0,10.5,34.97767,0.2071655,7.246166,10.62082,0.6328646,6.721539,0.9275993
2076,55.0,35.0,11.0,34.9757,0.2163128,7.565691,11.11872,0.6307735,7.013396,0.927
2077,55.0,35.0,11.5,34.97454,0.2255281,7.887742,11.61912,0.6287653,7.305698,0.926209
2078,55.0,35.0,12.0,34.97275,0.2349526,8.216937,12.13134,0.6267931,7.603841,0.9253863
2079,60.0,25.0,8.0,24.93477,0.1658865,4.136341,8.087447,0.4694299,3.79649,0.9178377
2080,60.0,25.0,8.5,24.93323,0.1757064,4.380929,8.592898,0.4674007,4.016327,0.9167751
2081,60.0,25.0,9.0,24.93228,0.1852755,4.61934,9.084956,0.4654961,4.229012,0.9155014
2082,60.0,25.0,9.5,24.93026,0.1951794,4.865875,9.593932,0.4635912,4.447662,0.9140519
2083,60.0,25.0,10.0,24.92861,0.2049347,5.108738,10.09533,0.4616931,4.660946,0.9123479
2084,60.0,25.0,10.5,24.92684,0.2146152,5.349678,10.59283,0.4598379,4.870983,0.9105189
2085,60.0,25.0,11.0,24.92474,0.224282,5.59017,11.08947,0.4578955,5.077817,0.9083475
2086,60.0,25.0,11.5,24.92384,0.2340817,5.834216,11.59217,0.4560631,5.286761,0.9061648
2087,60.0,25.0,12.0,24.92249,0.2440596,6.082571,12.10401,0.4542847,5.498666,0.9040036
2088,60.0,25.5,8.0,25.47775,0.1660819,4.231393,8.08893,0.4804526,3.886348,0.9184558
2089,60.0,25.5,8.5,25.47579,0.175912,4.481496,8.594693,0.4784397,4.112042,0.9175602
2090,60.0,25.5,9.0,25.47343,0.1854609,4.724324,9.086662,0.4764738,4.329556,0.9164394
2091,60.0,25.5,9.5,25.47227,0.1953647,4.976384,9.595795,0.4746132,4.554291,0.9151808
2092,60.0,25.5,10.0,25.47062,0.2051265,5.2247,10.09744,0.4727253,4.773318,0.913606
2093,60.0,25.5,10.5,25.46945,0.2147953,5.470717,10.5951,0.47081,4.988281,0.9118149
2094,60.0,25.5,11.0,25.46793,0.2244774,5.716973,11.09134,0.4688946,5.200668,0.9096891
2095,60.0,25.5,11.5,25.46632,0.2342553,5.965619,11.59384,0.4670536,5.414944,0.9076919
2096,60.0,25.5,12.0,25.46459,0.2442189,6.218935,12.10557,0.4652656,5.632308,0.9056706
2097,60.0,26.0,8.0,25.97381,0.1662585,4.318367,8.090676,0.490558,3.968946,0.919085
2098,60.0,26.0,8.5,25.97247,0.1760764,4.57314,8.59625,0.4885347,4.199566,0.9183113
2099,60.0,26.0,9.0,25.97053,0.1856324,4.820971,9.08847,0.4866008,4.422457,0.9173373
2100,60.0,26.0,9.5,25.96885,0.1955298,5.077683,9.597392,0.4847144,4.651994,0.9161648
2101,60.0,26.0,10.0,25.96752,0.2052754,5.330493,10.09874,0.4827958,4.875629,0.9146676
2102,60.0,26.0,10.5,25.96556,0.2149563,5.581461,10.59649,0.4808715,5.095551,0.9129421
2103,60.0,26.0,11.0,25.96392,0.2246132,5.831839,11.09263,0.4789641,5.312973,0.9110287
2104,60.0,26.0,11.5,25.96299,0.2343991,6.0857,11.59509,0.477143,5.532517,0.9091013
2105,60.0,26.0,12.0,25.9613,0.2443683,6.34412,12.10697,0.475355,5.75511,0.9071566
2106,60.0,26.5,8.0,26.47018,0.1664114,4.404941,8.092154,0.5006624,4.051437,0.9197484
2107,60.0,26.5,8.5,26.46791,0.1762353,4.664582,8.598092,0.4986282,4.287251,0.9191074
2108,60.0,26.5,9.0,26.46685,0.1857803,4.917017,9.089866,0.4966707,4.51467,0.9181725
2109,60.0,26.5,9.5,26.46519,0.1956843,5.178823,9.598862,0.4947657,4.749187,0.91704
2110,60.0,26.5,10.0,26.46355,0.2054405,5.436684,10.1004,0.492867,4.978152,0.9156597
2111,60.0,26.5,10.5,26.4624,0.2151167,5.692503,10.5982,0.4909442,5.203127,0.9140314
2112,60.0,26.5,11.0,26.4602,0.2247782,5.947676,11.09441,0.4890429,5.425642,0.9122288
2113,60.0,26.5,11.5,26.45927,0.2345581,6.206235,11.59697,0.4871953,5.649989,0.9103729
2114,60.0,26.5,12.0,26.45765,0.2445273,6.469616,12.10875,0.4853992,5.877575,0.908489
2115,60.0,27.0,8.0,26.97046,0.1665776,4.492674,8.093875,0.5107832,4.134215,0.9202126
2116,60.0,27.0,8.5,26.96911,0.1763958,4.757239,8.599913,0.50872,4.374948,0.9196402
2117,60.0,27.0,9.0,26.96751,0.1859659,5.015037,9.091563,0.5067892,4.607506,0.9187383
2118,60.0,27.0,9.5,26.96479,0.1958407,5.280806,9.60061,0.504859,4.846954,0.9178437
2119,60.0,27.0,10.0,26.96395,0.2056009,5.543814,10.10191,0.5029693,5.080949,0.9165077
2120,60.0,27.0,10.5,26.96226,0.2152837,5.804533,10.59961,0.5010678,5.311124,0.9149958
2121,60.0,27.0,11.0,26.96049,0.2249615,6.065075,11.09587,0.4991244,5.538218,0.9131327
2122,60.0,27.0,11.5,26.95839,0.234715,6.327538,11.59824,0.497274,5.767501,0.9114922
2123,60.0,27.0,12.0,26.95661,0.2446693,6.595454,12.1101,0.4954807,6.000322,0.9097664
2124,60.0,27.5,8.0,27.48457,0.1667572,4.583249,8.095415,0.5212635,4.219845,0.9207104
2125,60.0,27.5,8.5,27.48256,0.1765828,4.852946,8.601734,0.519193,4.46596,0.9202574
2126,60.0,27.5,9.0,27.48128,0.1861406,5.115383,9.093267,0.5172383,4.703386,0.9194593
2127,60.0,27.5,9.5,27.47986,0.1960259,5.386765,9.602078,0.5153393,4.948328,0.9186084
2128,60.0,27.5,10.0,27.47853,0.2057861,5.654698,10.10357,0.5134248,5.187423,0.9173652
2129,60.0,27.5,10.5,27.47682,0.2154617,5.920202,10.60133,0.5114796,5.422362,0.9159082
2130,60.0,27.5,11.0,27.47544,0.2251208,6.185294,11.09778,0.5095741,5.655141,0.9142881
2131,60.0,27.5,11.5,27.47365,0.2348861,6.453176,11.60005,0.5077433,5.889849,0.9127054
2132,60.0,27.5,12.0,27.47204,0.2448614,6.726842,12.11199,0.5059162,6.12765,0.9109252
2133,60.0,28.0,8.0,27.98039,0.1669281,4.670714,8.097165,0.5313618,4.302525,0.9211705
2134,60.0,28.0,8.5,27.97818,0.1767677,4.94564,8.603539,0.5292965,4.553823,0.9207753
2135,60.0,28.0,9.0,27.97625,0.186322,5.212589,9.095246,0.527335,4.796242,0.9201265
2136,60.0,28.0,9.5,27.97472,0.1961992,5.488617,9.603829,0.5254049,5.045899,0.9193388
2137,60.0,28.0,10.0,27.97319,0.2059377,5.760735,10.10516,0.5234804,5.289853,0.9182602
2138,60.0,28.0,10.5,27.97132,0.2156216,6.03122,10.6032,0.5215338,5.52993,0.9168841
2139,60.0,28.0,11.0,27.96982,0.2252824,6.301108,11.09952,0.5196291,5.767634,0.9153363
2140,60.0,28.0,11.5,27.96845,0.2350522,6.574045,11.60174,0.5177833,6.007189,0.9137738
2141,60.0,28.0,12.0,27.96675,0.2450062,6.852029,12.11347,0.5159607,6.250075,0.9121495
2142,60.0,28.5,8.0,28.47638,0.1671066,4.758591,8.098727,0.5415074,4.38552,0.9216006
2143,60.0,28.5,8.5,28.47478,0.1769399,5.038324,8.605371,0.5394422,4.642101,0.9213582
2144,60.0,28.5,9.0,28.47375,0.1864836,5.309887,9.096917,0.537465,4.889275,0.9207869
2145,60.0,28.5,9.5,28.47193,0.1963621,5.590808,9.605276,0.5355167,5.143785,0.9200433
2146,60.0,28.5,10.0,28.47032,0.2060994,5.867716,10.10682,0.5335656,5.392653,0.9190378
2147,60.0,28.5,10.5,28.46851,0.2157877,6.143154,10.60473,0.5316331,5.637828,0.9177416
2148,60.0,28.5,11.0,28.46672,0.2254447,6.417672,11.101,0.5297165,5.880385,0.91628
2149,60.0,28.5,11.5,28.46518,0.2352011,6.695043,11.60299,0.5278741,6.124919,0.914844
2150,60.0,28.5,12.0,28.46378,0.2451831,6.978837,12.11488,0.5260555,6.3731,0.9132037
2151,60.0,29.0,8.0,28.97333,0.1672877,4.846883,8.10043,0.5516468,4.468576,0.9219483
2152,60.0,29.0,8.5,28.97195,0.1771206,5.131528,8.607017,0.5495535,4.730016,0.9217559
2153,60.0,29.0,9.0,28.97049,0.1866499,5.40734,9.098436,0.5475842,4.98216,0.92137
2154,60.0,29.0,9.5,28.96861,0.1965255,5.693069,9.606816,0.5456114,5.241588,0.9206964
2155,60.0,29.0,10.0,28.96746,0.2062806,5.975425,10.10828,0.5436747,5.495614,0.9197026
2156,60.0,29.0,10.5,28.96571,0.2159528,6.255226,10.60624,0.5417347,5.745768,0.9185548
2157,60.0,29.0,11.0,28.9644,0.2256207,6.534968,11.103,0.5398263,5.99369,0.9171721
2158,60.0,29.0,11.5,28.96275,0.2353745,6.817093,11.60478,0.5379681,6.243002,0.9157866
2159,60.0,29.0,12.0,28.96089,0.2453329,7.10506,12.11682,0.5361506,6.496438,0.9143395
2160,60.0,29.5,8.0,29.46927,0.167457,4.934835,8.101786,0.5617565,4.551231,0.9222659
2161,60.0,29.5,8.5,29.46659,0.1773034,5.224526,8.608721,0.5596355,4.817745,0.9221401
2162,60.0,29.5,9.0,29.46588,0.1868332,5.505205,9.100193,0.5576793,5.074989,0.9218529
2163,60.0,29.5,9.5,29.46398,0.1966896,5.795259,9.608519,0.5556962,5.339417,0.9213423
2164,60.0,29.5,10.0,29.46234,0.2064402,6.082211,10.11008,0.5537239,5.598193,0.9204206
2165,60.0,29.5,10.5,29.4613,0.2161189,6.367143,10.60781,0.5517895,5.85328,0.9192946
2166,60.0,29.5,11.0,29.45995,0.2257873,6.65168,11.10476,0.5498801,6.106289,0.918007
2167,60.0,29.5,11.5,29.45881,0.235539,6.938697,11.60652,0.5480184,6.360588,0.9166834
2168,60.0,29.5,12.0,29.45621,0.2454921,7.231269,12.11831,0.5461975,6.618989,0.9153287
2169,60.0,30.0,8.0,29.98449,0.1676336,5.026406,8.103587,0.5722423,4.637215,0.9225707
2170,60.0,30.0,8.5,29.98329,0.1774625,5.32091,8.610487,0.5701389,4.909174,0.9226193
2171,60.0,30.0,9.0,29.9809,0.1869982,5.606373,9.101984,0.5681191,5.171011,0.9223451
2172,60.0,30.0,9.5,29.97975,0.1968703,5.902121,9.610194,0.5661369,5.440686,0.9218187
2173,60.0,30.0,10.0,29.97784,0.2066206,6.194038,10.11192,0.5642031,5.705174,0.9210751
2174,60.0,30.0,10.5,29.97677,0.2162993,6.483955,10.60965,0.5622704,5.965495,0.9200395
2175,60.0,30.0,11.0,29.97503,0.2259481,6.772803,11.10642,0.5603279,6.223239,0.9188572
2176,60.0,30.0,11.5,29.97432,0.235711,7.065277,11.60795,0.5584927,6.482956,0.9175799
2177,60.0,30.0,12.0,29.97274,0.2456616,7.363151,12.11993,0.5566356,6.746383,0.9162359
2178,60.0,30.5,8.0,30.47756,0.1678126,5.114518,8.105051,0.5822849,4.719449,0.9227554
2179,60.0,30.5,8.5,30.47559,0.1776539,5.414107,8.612261,0.5801591,4.996481,0.9228633
2180,60.0,30.5,9.0,30.474,0.1871818,5.704178,9.103822,0.5781434,5.263314,0.9227121
2181,60.0,30.5,9.5,30.4727,0.19705,6.004646,9.611825,0.5761932,5.538269,0.9223305
2182,60.0,30.5,10.0,30.47059,0.206784,6.300831,10.11343,0.5741948,5.807078,0.9216369
2183,60.0,30.5,10.5,30.46939,0.2164519,6.595158,10.61155,0.5722706,6.072679,0.9207783
2184,60.0,30.5,11.0,30.46818,0.2261173,6.889382,11.10843,0.5703436,6.33562,0.9196209
2185,60.0,30.5,11.5,30.46648,0.2358648,7.18597,11.60969,0.5684647,6.599699,0.9184145
2186,60.0,30.5,12.0,30.46429,0.2458422,7.489408,12.12179,0.5666173,6.868417,0.9170842
2187,60.0,31.0,8.0,30.97347,0.1679979,5.203477,8.106924,0.5924125,4.802643,0.9229682
2188,60.0,31.0,8.5,30.97165,0.1778254,5.507545,8.614316,0.5902891,5.084937,0.9232674
2189,60.0,31.0,9.0,30.97042,0.1873518,5.802364,9.105658,0.588236,5.356276,0.9231195
2190,60.0,31.0,9.5,30.9691,0.1972209,6.107755,9.613762,0.5862945,5.636496,0.9228426
2191,60.0,31.0,10.0,30.96732,0.2069627,6.409081,10.11515,0.5843101,5.910385,0.9221891
2192,60.0,31.0,10.5,30.96578,0.2166291,6.708087,10.61288,0.5823648,6.180568,0.9213606
2193,60.0,31.0,11.0,30.9642,0.2262892,7.006863,11.11007,0.5804153,6.448456,0.9203058
2194,60.0,31.0,11.5,30.96224,0.2360352,7.308179,11.61138,0.5785359,6.717603,0.9191896
2195,60.0,31.0,12.0,30.96066,0.2459826,7.615783,12.12338,0.5767071,6.99164,0.9180461
2196,60.0,31.5,8.0,31.47046,0.1681785,5.292655,8.108603,0.6025528,4.885861,0.9231401
2197,60.0,31.5,8.5,31.46894,0.1780036,5.601584,8.615947,0.6003994,5.173009,0.9234905
2198,60.0,31.5,9.0,31.46745,0.1875415,5.901454,9.10721,0.5983765,5.449541,0.9234233
2199,60.0,31.5,9.5,31.46607,0.1973912,6.211125,9.615171,0.5964004,5.734492,0.9232615
2200,60.0,31.5,10.0,31.46489,0.2071272,6.517234,10.11668,0.5944211,6.013569,0.922718
2201,60.0,31.5,10.5,31.46284,0.2167871,6.820737,10.61427,0.592461,6.288543,0.9219741
2202,60.0,31.5,11.0,31.4611,0.2264488,7.124329,11.11143,0.5905129,6.561443,0.9209911
2203,60.0,31.5,11.5,31.45978,0.2361854,7.43034,11.61265,0.5886421,6.835696,0.9199708
2204,60.0,31.5,12.0,31.45822,0.2461386,7.743083,12.12474,0.5868054,7.114865,0.9188672
2205,60.0,32.0,8.0,31.96594,0.1683315,5.380874,8.109813,0.6126822,4.968738,0.9234073
2206,60.0,32.0,8.5,31.9649,0.1781526,5.694632,8.617149,0.6105289,5.261019,0.9238558
2207,60.0,32.0,9.0,31.96309,0.1876971,5.999379,9.109029,0.6084763,5.542628,0.9238671
2208,60.0,32.0,9.5,31.96121,0.1975465,6.313825,9.616488,0.6064617,5.832032,0.9236925
2209,60.0,32.0,10.0,31.95914,0.2072816,6.624541,10.11808,0.604458,6.115956,0.9232271
2210,60.0,32.0,10.5,31.95784,0.2169455,6.93311,10.61582,0.6025128,6.396168,0.922554
2211,60.0,32.0,11.0,31.95644,0.2266217,7.242023,11.11329,0.6005681,6.674286,0.9216053
2212,60.0,32.0,11.5,31.95522,0.2363462,7.552497,11.61418,0.5986897,6.953291,0.9206612
2213,60.0,32.0,12.0,31.95391,0.2463048,7.870403,12.12634,0.5968564,7.237685,0.9196079
2214,60.0,32.5,8.0,32.48203,0.1685315,5.474247,8.111587,0.6232318,5.055399,0.9234877
2215,60.0,32.5,8.5,32.48106,0.1783676,5.793568,8.619312,0.6210499,5.353024,0.9239598
2216,60.0,32.5,9.0,32.47923,0.1878928,6.102613,9.111095,0.6189806,5.639592,0.9241273
2217,60.0,32.5,9.5,32.47827,0.1977289,6.421894,9.618363,0.6169971,5.934502,0.9241047
2218,60.0,32.5,10.0,32.47649,0.2074704,6.73791,10.11994,0.6150107,6.223872,0.9237096
2219,60.0,32.5,10.5,32.4749,0.2171423,7.051674,10.61757,0.6130496,6.509099,0.9230573
2220,60.0,32.5,11.0,32.47309,0.2267983,7.364841,11.11502,0.611089,6.792268,0.9222559
2221,60.0,32.5,11.5,32.47144,0.2365236,7.68026,11.61581,0.609192,7.076256,0.9213563
2222,60.0,32.5,12.0,32.46965,0.2464797,8.00311,12.12814,0.6073243,7.365715,0.9203565
2223,60.0,33.0,8.0,32.97791,0.1687051,5.56354,8.113301,0.6333618,5.138655,0.9236305
2224,60.0,33.0,8.5,32.97668,0.1785479,5.887918,8.620885,0.631151,5.44108,0.9241095
2225,60.0,33.0,9.0,32.97497,0.1880545,6.201092,9.112587,0.6291137,5.732853,0.924491
2226,60.0,33.0,9.5,32.97351,0.1978919,6.52519,9.619573,0.6270689,6.032135,0.9244382
2227,60.0,33.0,10.0,32.97187,0.2076351,6.84612,10.1214,0.6251019,6.326903,0.924159
2228,60.0,33.0,10.5,32.97044,0.2173015,7.164525,10.61927,0.623114,6.617016,0.9235806
2229,60.0,33.0,11.0,32.96899,0.2269588,7.482601,11.11681,0.6211841,6.905583,0.9228855
2230,60.0,33.0,11.5,32.96645,0.2367016,7.80321,11.61757,0.6192586,7.194278,0.9219638
2231,60.0,33.0,12.0,32.96486,0.246641,8.130485,12.12971,0.617404,7.488931,0.9210928
2232,60.0,33.5,8.0,33.47382,0.1688855,5.653243,8.115137,0.6434913,5.22202,0.9237211
2233,60.0,33.5,8.5,33.47264,0.178721,5.982263,8.62279,0.6412997,5.529793,0.9243647
2234,60.0,33.5,9.0,33.47139,0.188247,6.30089,9.114781,0.6392043,5.826207,0.9246641
2235,60.0,33.5,9.5,33.46955,0.1980762,6.629522,9.621523,0.6371697,6.130543,0.9247338
2236,60.0,33.5,10.0,33.46818,0.2078118,6.955082,10.12314,0.6351941,6.430159,0.9245266
2237,60.0,33.5,10.5,33.46645,0.2174853,7.278461,10.62088,0.6332101,6.725247,0.923993
2238,60.0,33.5,11.0,33.46458,0.2271369,7.601042,11.11886,0.6312525,7.018809,0.9234009
2239,60.0,33.5,11.5,33.46357,0.2368723,7.926592,11.61953,0.6293653,7.312932,0.922582
2240,60.0,33.5,12.0,33.46174,0.2468256,8.259214,12.13148,0.6274797,7.612259,0.9216686
2241,60.0,34.0,8.0,33.97194,0.1683275,5.71841,8.0776,0.6559686,5.298652,0.9265954
2242,60.0,34.0,8.5,33.96965,0.1781545,6.051847,8.585517,0.6537979,5.613193,0.9275173
2243,60.0,34.0,9.0,33.96881,0.1876793,6.375243,9.077498,0.6516822,5.915644,0.9279088
2244,60.0,34.0,9.5,33.9673,0.1975068,6.708772,9.58425,0.6497146,6.227027,0.9281918
2245,60.0,34.0,10.0,33.96638,0.2072275,7.038769,10.08595,0.6476718,6.532388,0.9280583
2246,60.0,34.0,10.5,33.96434,0.2168856,7.366377,10.58363,0.6456156,6.832955,0.9275869
2247,60.0,34.0,11.0,33.96299,0.2265645,7.694809,11.08188,0.6436016,7.132316,0.9268996
2248,60.0,34.0,11.5,33.96135,0.2362862,8.024598,11.58234,0.6417462,7.43292,0.926267
2249,60.0,34.0,12.0,33.95982,0.2462472,8.362512,12.09477,0.6398603,7.738961,0.9254351
2250,60.0,34.5,8.0,34.48637,0.168486,5.81047,8.078342,0.6665298,5.384456,0.9266817
2251,60.0,34.5,8.5,34.48468,0.1783174,6.149219,8.586298,0.6643173,5.704026,0.9276017
2252,60.0,34.5,9.0,34.48296,0.1878473,6.477531,9.078685,0.6621602,6.011544,0.928061
2253,60.0,34.5,9.5,34.48089,0.1976636,6.815616,9.585154,0.6600806,6.326974,0.9283055
2254,60.0,34.5,10.0,34.47948,0.2074006,7.151065,10.08708,0.6580415,6.637721,0.9282143
2255,60.0,34.5,10.5,34.47829,0.2170642,7.484,10.58447,0.6560512,6.943951,0.9278395
2256,60.0,34.5,11.0,34.47668,0.2267221,7.816624,11.08279,0.6540824,7.249058,0.9273899
2257,60.0,34.5,11.5,34.4749,0.2364338,8.151031,11.58297,0.652097,7.553222,0.9266585
2258,60.0,34.5,12.0,34.47308,0.2464009,8.494197,12.09551,0.6501935,7.864419,0.9258578
2259,60.0,35.0,8.0,34.98341,0.1686449,5.899775,8.07913,0.6766778,5.466968,0.92664
2260,60.0,35.0,8.5,34.98173,0.1784759,6.243394,8.58718,0.6744011,5.791204,0.927573
