,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
2261,60.0,35.0,9.0,34.97997,0.1880153,6.576769,9.079539,0.6722413,6.103642,0.9280608
2262,60.0,35.0,9.5,34.97828,0.1978276,6.919668,9.586135,0.6702637,6.425238,0.9285471
2263,60.0,35.0,10.0,34.97744,0.2075679,7.260195,10.0879,0.6681851,6.740582,0.9284298
2264,60.0,35.0,10.5,34.97575,0.2172276,7.597699,10.58547,0.6662499,7.05257,0.9282508
2265,60.0,35.0,11.0,34.97427,0.2268967,7.935547,11.08405,0.6642004,7.362031,0.9277282
2266,60.0,35.0,11.5,34.97275,0.236613,8.275007,11.58402,0.6623065,7.672174,0.9271501
2267,60.0,35.0,12.0,34.97056,0.2465498,8.621986,12.0968,0.6604554,7.989399,0.9266309
2268,65.0,25.0,8.0,24.9331,0.1729741,4.312779,8.090139,0.4879478,3.947566,0.9153183
2269,65.0,25.0,8.5,24.93155,0.1832338,4.568301,8.595639,0.486057,4.17797,0.9145566
2270,65.0,25.0,9.0,24.9298,0.1932306,4.8172,9.087987,0.4842184,4.40057,0.913512
2271,65.0,25.0,9.5,24.92808,0.2035767,5.074777,9.596813,0.4824188,4.629683,0.9122931
2272,65.0,25.0,10.0,24.9263,0.2137687,5.328462,10.0983,0.4805694,4.852932,0.9107567
2273,65.0,25.0,10.5,24.92543,0.2238919,5.580601,10.59604,0.4787247,5.072586,0.9089676
2274,65.0,25.0,11.0,24.9234,0.2339745,5.83144,11.09244,0.4768541,5.289476,0.9070617
2275,65.0,25.0,11.5,24.92171,0.2441785,6.085344,11.59499,0.4750813,5.508562,0.9052179
2276,65.0,25.0,12.0,24.92017,0.2545839,6.344272,12.10659,0.4733517,5.730673,0.903283
2277,65.0,25.5,8.0,25.4748,0.1731639,4.411317,8.091871,0.4993666,4.040811,0.91601
2278,65.0,25.5,8.5,25.47311,0.1834446,4.672906,8.597857,0.497434,4.276866,0.9152478
2279,65.0,25.5,9.0,25.47187,0.1934293,4.927007,9.08964,0.4955806,4.504649,0.914277
2280,65.0,25.5,9.5,25.47019,0.2037635,5.189896,9.598507,0.4937513,4.739275,0.9131736
2281,65.0,25.5,10.0,25.46822,0.2139606,5.449195,10.10013,0.4919429,4.968688,0.9118205
2282,65.0,25.5,10.5,25.46686,0.2240805,5.706627,10.598,0.4900883,5.193955,0.9101619
2283,65.0,25.5,11.0,25.46535,0.2341684,5.96318,11.09426,0.4882607,5.416891,0.9083897
2284,65.0,25.5,11.5,25.46358,0.244373,6.222611,11.59654,0.4864632,5.641289,0.906579
2285,65.0,25.5,12.0,25.46253,0.2547714,6.487125,12.10843,0.484718,5.869174,0.9047421
2286,65.0,26.0,8.0,25.97232,0.1733425,4.502107,8.09339,0.5098186,4.12616,0.9164953
2287,65.0,26.0,8.5,25.97063,0.1836117,4.768513,8.599435,0.5079154,4.367785,0.9159639
2288,65.0,26.0,9.0,25.96904,0.1935988,5.027575,9.091301,0.506003,4.600226,0.9149991
2289,65.0,26.0,9.5,25.96729,0.203924,5.295352,9.600124,0.5042259,4.840631,0.9141282
2290,65.0,26.0,10.0,25.96561,0.2141174,5.55969,10.10165,0.502394,5.07501,0.9128225
2291,65.0,26.0,10.5,25.96377,0.2242284,5.821813,10.59946,0.5005414,5.30547,0.9113089
2292,65.0,26.0,11.0,25.96235,0.2343178,6.083443,11.09583,0.498692,5.5334,0.9095836
2293,65.0,26.0,11.5,25.96108,0.2445245,6.348121,11.59826,0.4968974,5.763147,0.9078509
2294,65.0,26.0,12.0,25.95889,0.2549167,6.617355,12.11,0.4951369,5.99611,0.9061189
2295,65.0,26.5,8.0,26.46855,0.1734999,4.59229,8.095096,0.5202546,4.211511,0.917083
2296,65.0,26.5,8.5,26.46724,0.1837813,4.864184,8.601301,0.5183493,4.458479,0.9165934
2297,65.0,26.5,9.0,26.46498,0.1937745,5.128238,9.09318,0.5164754,4.696404,0.9157929
2298,65.0,26.5,9.5,26.46302,0.2041039,5.401206,9.601947,0.514653,4.941671,0.9149199
2299,65.0,26.5,10.0,26.46136,0.2142826,5.670211,10.10337,0.5127937,5.180947,0.9137133
2300,65.0,26.5,10.5,26.4604,0.2244127,5.938049,10.60141,0.5109535,5.416831,0.9122239
2301,65.0,26.5,11.0,26.45904,0.2344855,6.204263,11.09746,0.5091234,5.649978,0.9106607
2302,65.0,26.5,11.5,26.45726,0.2446938,6.473929,11.59975,0.5073361,5.884971,0.9090261
2303,65.0,26.5,12.0,26.45539,0.2550942,6.748615,12.1116,0.5055909,6.123513,0.9073733
2304,65.0,27.0,8.0,26.9694,0.1736806,4.684062,8.096587,0.530706,4.296908,0.9173465
2305,65.0,27.0,8.5,26.96836,0.1839627,4.961171,8.603107,0.5288005,4.549327,0.9169866
2306,65.0,27.0,9.0,26.96665,0.1939398,5.229905,9.094784,0.5269417,4.79242,0.9163494
2307,65.0,27.0,9.5,26.96461,0.2042726,5.50813,9.603417,0.525115,5.042898,0.9155373
2308,65.0,27.0,10.0,26.96232,0.2144552,5.782211,10.10491,0.5232495,5.28739,0.9144236
2309,65.0,27.0,10.5,26.96117,0.2245695,6.054655,10.60296,0.5214003,5.528384,0.91308
2310,65.0,27.0,11.0,26.95891,0.2346512,6.325939,11.09923,0.5195475,5.766577,0.9115765
2311,65.0,27.0,11.5,26.95746,0.2448579,6.600747,11.60109,0.5177693,6.00669,0.9100016
2312,65.0,27.0,12.0,26.95516,0.2552671,6.880767,12.11335,0.5159897,6.250362,0.9083816
2313,65.0,27.5,8.0,27.48388,0.173862,4.778403,8.098346,0.5415841,4.385935,0.9178663
2314,65.0,27.5,8.5,27.48226,0.1841425,5.060652,8.605054,0.5396349,4.643587,0.9175868
2315,65.0,27.5,9.0,27.48032,0.1941293,5.334735,9.09646,0.5377675,4.891781,0.9169679
2316,65.0,27.5,9.5,27.47856,0.2044502,5.617997,9.604969,0.5359496,5.147779,0.9163015
2317,65.0,27.5,10.0,27.47655,0.214632,5.897349,10.10637,0.5340959,5.397773,0.915288
2318,65.0,27.5,10.5,27.47487,0.2247397,6.174694,10.60441,0.5322466,5.644159,0.9140792
2319,65.0,27.5,11.0,27.47257,0.2348262,6.451279,11.10099,0.5303855,5.887805,0.912657
2320,65.0,27.5,11.5,27.47116,0.2450333,6.731349,11.60302,0.5285792,6.133115,0.9111271
2321,65.0,27.5,12.0,27.46967,0.2554326,7.016648,12.11489,0.5268582,6.38283,0.9096693
2322,65.0,28.0,8.0,27.97783,0.1740532,4.869629,8.100204,0.5520116,4.471407,0.9182233
2323,65.0,28.0,8.5,27.97637,0.1843387,5.157129,8.606858,0.5500914,4.734559,0.918061
2324,65.0,28.0,9.0,27.97438,0.1942994,5.435404,9.098319,0.548184,4.987553,0.9176049
2325,65.0,28.0,9.5,27.973,0.2046241,5.723949,9.606944,0.5463452,5.248708,0.9169731
2326,65.0,28.0,10.0,27.9713,0.2148141,6.00863,10.10845,0.5445039,5.504087,0.9160303
2327,65.0,28.0,10.5,27.96936,0.2249256,6.291024,10.60629,0.5426456,5.755458,0.9148684
2328,65.0,28.0,11.0,27.9675,0.2350188,6.572886,11.10289,0.5407922,6.004354,0.9135034
2329,65.0,28.0,11.5,27.96596,0.2452011,6.857284,11.60481,0.5390065,6.255069,0.9121789
2330,65.0,28.0,12.0,27.96424,0.2555935,7.147478,12.11665,0.5372403,6.509552,0.9107481
2331,65.0,28.5,8.0,28.47393,0.1742188,4.960694,8.101883,0.5624554,4.556947,0.9186109
2332,65.0,28.5,8.5,28.47272,0.184489,5.252903,8.608584,0.5605316,4.825383,0.9186127
2333,65.0,28.5,9.0,28.47058,0.1944617,5.536438,9.100085,0.5586624,5.083876,0.9182576
2334,65.0,28.5,9.5,28.46882,0.204779,5.829817,9.608512,0.5568091,5.350107,0.9177144
2335,65.0,28.5,10.0,28.46746,0.2149617,6.119413,10.1098,0.5549577,5.61051,0.9168379
2336,65.0,28.5,10.5,28.4654,0.2250891,6.407251,10.60787,0.5530851,5.867054,0.9156897
2337,65.0,28.5,11.0,28.46387,0.2351653,6.693714,11.10469,0.5512521,6.121484,0.9145123
2338,65.0,28.5,11.5,28.46272,0.2453731,6.983984,11.60659,0.5494672,6.377439,0.913152
2339,65.0,28.5,12.0,28.46088,0.2557659,7.279324,12.11833,0.5476593,6.636718,0.9117218
2340,65.0,29.0,8.0,28.971,0.1743932,5.052344,8.103548,0.5729583,4.642995,0.9189785
2341,65.0,29.0,8.5,28.96915,0.1846759,5.349902,8.610634,0.5709808,4.916507,0.91899
2342,65.0,29.0,9.0,28.96749,0.1946471,5.638438,9.102016,0.5691222,5.18016,0.9187224
2343,65.0,29.0,9.5,28.96595,0.2049571,5.936778,9.610187,0.5672725,5.451595,0.9182751
2344,65.0,29.0,10.0,28.96394,0.2151465,6.231492,10.11161,0.5654353,5.717464,0.9175113
2345,65.0,29.0,10.5,28.96237,0.2252559,6.523945,10.60941,0.5635446,5.978873,0.9164506
2346,65.0,29.0,11.0,28.9614,0.2353408,6.815799,11.10639,0.5616848,6.238291,0.9152693
2347,65.0,29.0,11.5,28.95928,0.2455398,7.110658,11.60807,0.5598902,6.499242,0.9140142
2348,65.0,29.0,12.0,28.95803,0.2559379,7.411457,12.12023,0.5581302,6.764668,0.9127312
2349,65.0,29.5,8.0,29.46726,0.1745646,5.143941,8.105186,0.5833988,4.728555,0.9192476
2350,65.0,29.5,8.5,29.46507,0.1848497,5.446609,8.612255,0.5814356,5.007472,0.9193741
2351,65.0,29.5,9.0,29.46367,0.1948349,5.740551,9.103733,0.5795402,5.275979,0.9190719
2352,65.0,29.5,9.5,29.46193,0.2051369,6.043729,9.611868,0.5776863,5.552644,0.9187447
2353,65.0,29.5,10.0,29.4607,0.2153187,6.343441,10.11343,0.5758612,5.823932,0.918103
2354,65.0,29.5,10.5,29.45872,0.2254292,6.640855,10.61129,0.5739728,6.090594,0.91714
2355,65.0,29.5,11.0,29.45704,0.2355309,6.938042,11.10829,0.5721231,6.355307,0.9160088
2356,65.0,29.5,11.5,29.45543,0.2457055,7.237362,11.6098,0.5703133,6.621223,0.9148669
2357,65.0,29.5,12.0,29.45359,0.2561069,7.54327,12.12167,0.5685515,6.891792,0.9136346
2358,65.0,30.0,8.0,29.98231,0.1747614,5.239751,8.106826,0.5942619,4.817578,0.9194288
2359,65.0,30.0,8.5,29.98052,0.18504,5.547595,8.613923,0.5922932,5.101968,0.9196721
2360,65.0,30.0,9.0,29.97943,0.1950103,5.846299,9.105433,0.5904216,5.376044,0.9195637
2361,65.0,30.0,9.5,29.9777,0.2053088,6.154684,9.613463,0.5885332,5.657843,0.9192743
2362,65.0,30.0,10.0,29.97609,0.2154975,6.459774,10.11509,0.5866759,5.934281,0.9186515
2363,65.0,30.0,10.5,29.97421,0.2256168,6.762684,10.61291,0.5848151,6.206591,0.9177702
2364,65.0,30.0,11.0,29.97275,0.2357057,7.064748,11.10981,0.5829486,6.476446,0.916727
2365,65.0,30.0,11.5,29.97125,0.2458787,7.369292,11.61117,0.581163,6.747982,0.9156892
2366,65.0,30.0,12.0,29.96981,0.256282,7.680722,12.12318,0.5793889,7.024036,0.9145021
2367,65.0,30.5,8.0,30.4753,0.1749386,5.331306,8.108579,0.6046513,4.902863,0.9196364
2368,65.0,30.5,8.5,30.47341,0.1852178,5.644217,8.615998,0.6026767,5.192661,0.9199968
2369,65.0,30.5,9.0,30.47154,0.195182,5.947497,9.107508,0.6007953,5.471748,0.9200085
2370,65.0,30.5,9.5,30.47023,0.2054794,6.261005,9.614838,0.5989458,5.758767,0.919783
2371,65.0,30.5,10.0,30.46854,0.215668,6.57109,10.11649,0.597062,6.040174,0.9192043
2372,65.0,30.5,10.5,30.46684,0.2257784,6.878754,10.61445,0.595189,6.317603,0.9184226
2373,65.0,30.5,11.0,30.46579,0.2358821,7.186336,11.11194,0.5933294,6.593042,0.9174415
2374,65.0,30.5,11.5,30.46404,0.2460486,7.495635,11.61304,0.591522,6.86937,0.9164494
2375,65.0,30.5,12.0,30.46267,0.256451,7.812182,12.12521,0.5897464,7.1508,0.9153396
2376,65.0,31.0,8.0,30.9716,0.1751295,5.42404,8.110327,0.6151266,4.988878,0.9197716
2377,65.0,31.0,8.5,30.96999,0.1854115,5.74219,8.617758,0.6131427,5.283916,0.9201916
2378,65.0,31.0,9.0,30.96845,0.1953735,6.050414,9.10949,0.6112533,5.568206,0.9203017
2379,65.0,31.0,9.5,30.96664,0.2056792,6.369194,9.616848,0.6093659,5.860179,0.9200818
2380,65.0,31.0,10.0,30.96551,0.2158422,6.683663,10.11845,0.607483,6.146788,0.9196735
2381,65.0,31.0,10.5,30.96342,0.2259581,6.996436,10.61603,0.6056103,6.429178,0.9189219
2382,65.0,31.0,11.0,30.96129,0.2360585,7.308678,11.11369,0.6037472,6.709862,0.9180678
2383,65.0,31.0,11.5,30.9599,0.2462224,7.62302,11.61481,0.6019261,6.991259,0.9171246
2384,65.0,31.0,12.0,30.9585,0.2566262,7.944762,12.12677,0.6001525,7.27791,0.916064
2385,65.0,31.5,8.0,31.46865,0.1753029,5.516545,8.11184,0.625578,5.074589,0.9198854
2386,65.0,31.5,8.5,31.46664,0.1855996,5.840197,8.619341,0.6235932,5.374962,0.9203392
2387,65.0,31.5,9.0,31.46477,0.1955572,6.153163,9.111111,0.621676,5.664159,0.920528
2388,65.0,31.5,9.5,31.46268,0.2058486,6.476551,9.618191,0.6197793,5.961155,0.9204214
2389,65.0,31.5,10.0,31.4615,0.2160179,6.796247,10.12006,0.6179224,6.253415,0.9201276
2390,65.0,31.5,10.5,31.45982,0.2261353,7.114176,10.61783,0.616057,6.541186,0.919458
2391,65.0,31.5,11.0,31.45851,0.236229,7.431413,11.11539,0.6141943,6.827008,0.9186689
2392,65.0,31.5,11.5,31.45691,0.2463894,7.750651,11.61611,0.6123879,7.113565,0.9178023
2393,65.0,31.5,12.0,31.45452,0.2568126,8.077915,12.12852,0.6106138,7.405841,0.916801
2394,65.0,32.0,8.0,31.96265,0.1754794,5.608788,8.113544,0.6360316,5.160471,0.9200689
2395,65.0,32.0,8.5,31.96098,0.1857734,5.937499,8.621191,0.6340333,5.466122,0.9206102
2396,65.0,32.0,9.0,31.95962,0.1957365,6.255663,9.112985,0.632128,5.760573,0.9208572
2397,65.0,32.0,9.5,31.95841,0.2060217,6.584124,9.62005,0.6302181,6.06273,0.9208105
2398,65.0,32.0,10.0,31.95677,0.2162041,6.909184,10.12195,0.6283659,6.360286,0.9205554
2399,65.0,32.0,10.5,31.95502,0.2262967,7.231315,10.61953,0.6264833,6.652959,0.9200207
2400,65.0,32.0,11.0,31.95424,0.236399,7.55395,11.11731,0.6246353,6.944264,0.9192891
2401,65.0,32.0,11.5,31.95214,0.246557,7.878025,11.61789,0.6228098,7.235736,0.9184709
2402,65.0,32.0,12.0,31.95075,0.2569605,8.210079,12.13004,0.621007,7.532836,0.9175108
2403,65.0,32.5,8.0,32.48022,0.1748808,5.680168,8.076517,0.6494379,5.245196,0.9234227
2404,65.0,32.5,8.5,32.47941,0.1851689,6.014176,8.584552,0.6473891,5.557545,0.9240742
2405,65.0,32.5,9.0,32.47731,0.1951553,6.338119,9.076575,0.6455137,5.859053,0.9244152
2406,65.0,32.5,9.5,32.47572,0.2054171,6.671069,9.583469,0.643625,6.16816,0.9246135
2407,65.0,32.5,10.0,32.47375,0.2156062,7.001542,10.0854,0.6416477,6.471272,0.9242639
2408,65.0,32.5,10.5,32.47268,0.2256964,7.328968,10.58309,0.6398155,6.771222,0.9238985
2409,65.0,32.5,11.0,32.47114,0.2358055,7.656874,11.08102,0.6379794,7.069462,0.923283
2410,65.0,32.5,11.5,32.46923,0.2459633,7.986237,11.58151,0.6361541,7.367625,0.9225402
2411,65.0,32.5,12.0,32.46804,0.2563497,8.323172,12.09373,0.6342773,7.670776,0.9216169
2412,65.0,33.0,8.0,32.97598,0.1750461,5.772317,8.077417,0.6598109,5.329568,0.9232979
2413,65.0,33.0,8.5,32.97523,0.1853421,6.1117,8.585531,0.6578708,5.64817,0.924157
2414,65.0,33.0,9.0,32.97325,0.1953115,6.440056,9.077822,0.6558254,5.953466,0.9244432
2415,65.0,33.0,9.5,32.97121,0.2055794,6.778201,9.58441,0.6539943,6.268149,0.9247511
2416,65.0,33.0,10.0,32.9692,0.2157797,7.114085,10.0861,0.6520951,6.577096,0.9245173
2417,65.0,33.0,10.5,32.96786,0.2258662,7.446327,10.58394,0.6501595,6.881252,0.9241136
2418,65.0,33.0,11.0,32.96581,0.2359792,7.779245,11.08216,0.6483437,7.185045,0.9236172
2419,65.0,33.0,11.5,32.96425,0.2461321,8.113559,11.58253,0.6464852,7.487931,0.9228911
2420,65.0,33.0,12.0,32.96291,0.2565245,8.455794,12.09498,0.6446474,7.796994,0.9220889
2421,65.0,33.5,8.0,33.47316,0.1752109,5.864861,8.078553,0.6702069,5.414302,0.9231765
2422,65.0,33.5,8.5,33.47078,0.1855129,6.209262,8.586777,0.668176,5.737478,0.9240193
2423,65.0,33.5,9.0,33.4691,0.1954896,6.542861,9.079025,0.6663015,6.049368,0.9245754
2424,65.0,33.5,9.5,33.46749,0.2057475,6.885853,9.585348,0.6643886,6.368396,0.9248521
2425,65.0,33.5,10.0,33.46581,0.2159218,7.225996,10.08715,0.6624557,6.682292,0.9247574
2426,65.0,33.5,10.5,33.46428,0.2260179,7.563527,10.58477,0.6606161,6.99247,0.9244987
2427,65.0,33.5,11.0,33.46238,0.2361226,7.901225,11.08315,0.6587898,7.301468,0.9240932
2428,65.0,33.5,11.5,33.461,0.2462712,8.240479,11.58342,0.6569915,7.610206,0.923515
2429,65.0,33.5,12.0,33.45951,0.2566754,8.588233,12.09587,0.6551637,7.924775,0.922748
2430,65.0,34.0,8.0,33.97035,0.1753777,5.957641,8.07937,0.6808084,5.500504,0.9232687
2431,65.0,34.0,8.5,33.96805,0.1856625,6.306594,8.587453,0.6787235,5.828506,0.9241924
2432,65.0,34.0,9.0,33.96665,0.1956559,6.645775,9.080137,0.6767405,6.144897,0.9246321
2433,65.0,34.0,9.5,33.96481,0.2059167,6.993921,9.586344,0.6748477,6.469322,0.9249921
2434,65.0,34.0,10.0,33.96302,0.2160874,7.338983,10.08839,0.673116,6.790658,0.925286
2435,65.0,34.0,10.5,33.96147,0.2261796,7.681393,10.58568,0.6711006,7.104056,0.9248396
2436,65.0,34.0,11.0,33.95956,0.2362945,8.024458,11.08422,0.6692455,7.418065,0.9244319
2437,65.0,34.0,11.5,33.95873,0.246444,8.368926,11.5843,0.6673849,7.731188,0.9237969
2438,65.0,34.0,12.0,33.95695,0.2568376,8.721423,12.09701,0.6657018,8.052999,0.9233584
2439,65.0,34.5,8.0,34.48371,0.1755653,6.054142,8.08071,0.6915784,5.588445,0.9230781
2440,65.0,34.5,8.5,34.48223,0.1858617,6.408927,8.588719,0.6895925,5.922717,0.9241354
2441,65.0,34.5,9.0,34.48057,0.1958359,6.752535,9.081235,0.6876549,6.244755,0.9248016
2442,65.0,34.5,9.5,34.47906,0.2060798,7.105439,9.587197,0.6858275,6.575163,0.9253705
2443,65.0,34.5,10.0,34.47756,0.2162594,7.456095,10.08904,0.6838694,6.899587,0.925362
2444,65.0,34.5,10.5,34.4757,0.2263527,7.803668,10.58657,0.6819034,7.219017,0.92508
2445,65.0,34.5,11.0,34.47375,0.2364706,8.152027,11.08545,0.6800604,7.538773,0.9247727
2446,65.0,34.5,11.5,34.47238,0.2466074,8.501145,11.58518,0.6782985,7.85821,0.9243708
2447,65.0,34.5,12.0,34.47105,0.2570147,8.859566,12.09769,0.676424,8.183167,0.9236534
2448,65.0,35.0,8.0,34.98171,0.1757258,6.147188,8.081428,0.7021732,5.674562,0.923115
2449,65.0,35.0,8.5,34.98005,0.186013,6.506744,8.589583,0.7001489,6.013987,0.9242699
2450,65.0,35.0,9.0,34.9782,0.1960109,6.856109,9.082594,0.6981466,6.340982,0.924866
2451,65.0,35.0,9.5,34.9766,0.2062524,7.214008,9.588267,0.6960911,6.674308,0.9251872
2452,65.0,35.0,10.0,34.9757,0.2164239,7.569577,10.0902,0.6942569,7.005193,0.9254404
2453,65.0,35.0,10.5,34.97393,0.2264983,7.921537,10.58746,0.6923791,7.330536,0.9253932
2454,65.0,35.0,11.0,34.97183,0.2366479,8.276011,11.0868,0.6904254,7.654605,0.9249148
2455,65.0,35.0,11.5,34.97005,0.2467778,8.629832,11.58646,0.6886073,7.978519,0.9245276
2456,65.0,35.0,12.0,34.96867,0.2571871,8.993489,12.09912,0.686758,8.30917,0.9239094
2457,70.0,25.0,8.0,24.93111,0.1789459,4.46132,8.091995,0.5029315,4.06972,0.9122232
2458,70.0,25.0,8.5,24.92907,0.189582,4.726104,8.597919,0.5011023,4.308436,0.9116254
2459,70.0,25.0,9.0,24.92754,0.1999354,4.983897,9.089724,0.4993387,4.538851,0.9107032
2460,70.0,25.0,9.5,24.9254,0.2106294,5.250023,9.598661,0.4975618,4.775927,0.9096963
2461,70.0,25.0,10.0,24.92475,0.2211833,5.512939,10.10018,0.4958219,5.007888,0.9083881
2462,70.0,25.0,10.5,24.92287,0.2316539,5.773482,10.5982,0.493991,5.235414,0.9068035
2463,70.0,25.0,11.0,24.92088,0.242095,6.03322,11.09487,0.4921899,5.460781,0.9051188
2464,70.0,25.0,11.5,24.91926,0.2526635,6.296187,11.59689,0.4904374,5.687551,0.9033324
2465,70.0,25.0,12.0,24.91796,0.2634273,6.564074,12.10867,0.4887646,5.918292,0.9016187
2466,70.0,25.5,8.0,25.47352,0.1791094,4.562546,8.093834,0.5146474,4.165471,0.9129707
2467,70.0,25.5,8.5,25.47172,0.1897649,4.83364,8.600011,0.5128422,4.410449,0.9124488
2468,70.0,25.5,9.0,25.46986,0.2001048,5.09664,9.091812,0.5110297,4.646186,0.9116174
2469,70.0,25.5,9.5,25.46834,0.2108088,5.36895,9.600822,0.5092831,4.889536,0.9107063
2470,70.0,25.5,10.0,25.46668,0.2213597,5.637297,10.10221,0.5074897,5.126768,0.9094372
2471,70.0,25.5,10.5,25.4647,0.2318473,5.90392,10.60013,0.5056915,5.360394,0.9079382
2472,70.0,25.5,11.0,25.4632,0.2422904,6.169488,11.09655,0.5038843,5.591375,0.9062948
2473,70.0,25.5,11.5,25.46156,0.2528434,6.437786,11.5987,0.5021521,5.824311,0.9047071
2474,70.0,25.5,12.0,25.45946,0.263605,6.711241,12.1105,0.5004183,6.060315,0.9030095
2475,70.0,26.0,8.0,25.96995,0.1792843,4.656005,8.095537,0.5253693,4.253147,0.9134757
2476,70.0,26.0,8.5,25.96847,0.1899437,4.932546,8.601783,0.5235674,4.503613,0.9130402
2477,70.0,26.0,9.0,25.96715,0.2002832,5.200784,9.093547,0.521759,4.74464,0.9122932
2478,70.0,26.0,9.5,25.96559,0.2109773,5.478149,9.602262,0.5200301,4.993466,0.9115243
2479,70.0,26.0,10.0,25.9637,0.2215286,5.751702,10.10366,0.5182347,5.236068,0.910351
2480,70.0,26.0,10.5,25.96199,0.2320055,6.023324,10.60158,0.5164326,5.475004,0.9089671
2481,70.0,26.0,11.0,25.96041,0.2424629,6.294435,11.09778,0.5146085,5.71101,0.907311
2482,70.0,26.0,11.5,25.9588,0.2530259,6.568248,11.60021,0.5128732,5.949438,0.9057876
2483,70.0,26.0,12.0,25.95635,0.2637914,6.847063,12.11196,0.5111516,6.191047,0.9041901
2484,70.0,26.5,8.0,26.46719,0.1794797,4.750324,8.096766,0.5360994,4.340671,0.9137632
2485,70.0,26.5,8.5,26.46546,0.1901293,5.03186,8.603257,0.5343074,4.596784,0.9135356
2486,70.0,26.5,9.0,26.46355,0.2004662,5.305049,9.095125,0.5325263,4.843393,0.912978
2487,70.0,26.5,9.5,26.46195,0.21116,5.587707,9.603897,0.5307305,5.097081,0.9121955
2488,70.0,26.5,10.0,26.46063,0.2217,5.866323,10.10538,0.5289667,5.34541,0.9112027
2489,70.0,26.5,10.5,26.45912,0.2321866,6.143452,10.60316,0.5271617,5.589578,0.9098432
2490,70.0,26.5,11.0,26.45733,0.2426306,6.419359,11.09958,0.5253711,5.831399,0.9084083
2491,70.0,26.5,11.5,26.45487,0.2531753,6.697718,11.60178,0.5235826,6.07449,0.9069491
2492,70.0,26.5,12.0,26.4535,0.2639579,6.98261,12.11371,0.5218973,6.322114,0.9054084
2493,70.0,27.0,8.0,26.96872,0.1796486,4.844892,8.098794,0.5468702,4.428989,0.9141565
2494,70.0,27.0,8.5,26.9669,0.1903101,5.132073,8.60546,0.5449899,4.689889,0.9138391
2495,70.0,27.0,9.0,26.96493,0.200646,5.410406,9.096907,0.5432067,4.941501,0.9133326
2496,70.0,27.0,9.5,26.96323,0.2113449,5.698542,9.605535,0.5414523,5.200939,0.9126789
2497,70.0,27.0,10.0,26.96074,0.2218902,5.982324,10.10709,0.5396784,5.454577,0.9117823
2498,70.0,27.0,10.5,26.95879,0.2323488,6.263841,10.6049,0.5378667,5.704023,0.9106271
2499,70.0,27.0,11.0,26.95703,0.2428066,6.545342,11.10165,0.5360439,5.950969,0.9091914
2500,70.0,27.0,11.5,26.95575,0.2533607,6.829528,11.60354,0.5343177,6.199977,0.9078192
2501,70.0,27.0,12.0,26.95303,0.2641285,7.119061,12.11558,0.5325961,6.452709,0.9063988
2502,70.0,27.5,8.0,27.48227,0.1798361,4.942305,8.100812,0.5579745,4.520047,0.9145626
2503,70.0,27.5,8.5,27.48019,0.1905041,5.23509,8.607594,0.5561323,4.786961,0.9143989
2504,70.0,27.5,9.0,27.47812,0.2008311,5.518461,9.098953,0.5543348,5.043866,0.9139987
2505,70.0,27.5,9.5,27.47653,0.211523,5.811919,9.607618,0.5525914,5.309087,0.9134827
2506,70.0,27.5,10.0,27.47504,0.2220556,6.100986,10.1089,0.5508106,5.568088,0.9126537
2507,70.0,27.5,10.5,27.47305,0.2325373,6.388509,10.60674,0.5490004,5.823106,0.9114969
2508,70.0,27.5,11.0,27.47126,0.2429938,6.675344,11.10346,0.5472131,6.075957,0.9102088
2509,70.0,27.5,11.5,27.46959,0.2535534,6.965009,11.6052,0.5454313,6.329838,0.9088055
2510,70.0,27.5,12.0,27.46754,0.2643189,7.26019,12.11725,0.5437158,6.588342,0.9074614
2511,70.0,28.0,8.0,27.97742,0.1800278,5.036713,8.102322,0.5686951,4.607751,0.9148329
2512,70.0,28.0,8.5,27.97524,0.1906954,5.33475,8.609603,0.5668455,4.880315,0.9148161
2513,70.0,28.0,9.0,27.97388,0.20103,5.623589,9.101043,0.5650792,5.142809,0.9145067
2514,70.0,28.0,9.5,27.97165,0.2117201,5.922159,9.609308,0.563305,5.412971,0.9140198
2515,70.0,28.0,10.0,27.97031,0.2222457,6.216283,10.11061,0.5615022,5.677129,0.9132676
2516,70.0,28.0,10.5,27.96834,0.2327185,6.508751,10.60853,0.5597336,5.937948,0.9123023
2517,70.0,28.0,11.0,27.96655,0.2431718,6.800677,11.10541,0.5579069,6.195783,0.9110538
2518,70.0,28.0,11.5,27.96482,0.2537212,7.09527,11.60715,0.5561593,6.455425,0.9098209
2519,70.0,28.0,12.0,27.96327,0.2644809,7.395752,12.11898,0.5544514,6.719385,0.9085465
2520,70.0,28.5,8.0,28.47375,0.1802126,5.131328,8.10423,0.5794747,4.696196,0.9152009
2521,70.0,28.5,8.5,28.47201,0.1908681,5.434399,8.611382,0.5776167,4.974078,0.9152949
2522,70.0,28.5,9.0,28.47032,0.2012038,5.728336,9.102673,0.5758306,5.241598,0.9150296
2523,70.0,28.5,9.5,28.46832,0.2118841,6.031983,9.610705,0.5740504,5.517029,0.9146293
2524,70.0,28.5,10.0,28.46719,0.2224248,6.331808,10.11224,0.5722712,5.786943,0.9139479
2525,70.0,28.5,10.5,28.46457,0.2328989,6.629367,10.61015,0.5704682,6.052752,0.913021
2526,70.0,28.5,11.0,28.4632,0.2433408,6.926259,11.10724,0.568657,6.316209,0.9119223
2527,70.0,28.5,11.5,28.46193,0.2538972,7.226403,11.60881,0.5668877,6.58089,0.910673
2528,70.0,28.5,12.0,28.46007,0.2646613,7.53228,12.12079,0.5651746,6.850365,0.9094676
2529,70.0,29.0,8.0,28.97042,0.1803821,5.225745,8.105905,0.5901871,4.784,0.9154676
2530,70.0,29.0,8.5,28.96851,0.1910491,5.534407,8.612919,0.5883707,5.067589,0.9156516
2531,70.0,29.0,9.0,28.96709,0.2013744,5.833232,9.104548,0.5865597,5.340361,0.9155063
2532,70.0,29.0,9.5,28.96572,0.2120526,6.142256,9.612228,0.5848078,5.621305,0.9151859
2533,70.0,29.0,10.0,28.96402,0.2225913,6.44714,10.1139,0.5830045,5.896447,0.9145833
2534,70.0,29.0,10.5,28.96222,0.2330573,6.749857,10.61161,0.5811902,6.167363,0.9137027
2535,70.0,29.0,11.0,28.96022,0.2435219,7.052449,11.10878,0.5793918,6.436335,0.9126382
2536,70.0,29.0,11.5,28.9586,0.2540545,7.357063,11.61014,0.577625,6.706308,0.9115469
2537,70.0,29.0,12.0,28.95702,0.2648209,7.668424,12.12231,0.5759007,6.981247,0.9103888
2538,70.0,29.5,8.0,29.46615,0.1805492,5.320089,8.107348,0.6009257,4.871914,0.915758
2539,70.0,29.5,8.5,29.46452,0.1912243,5.63433,8.614839,0.5990576,5.160784,0.9159535
2540,70.0,29.5,9.0,29.46238,0.2015598,5.938429,9.106401,0.5972766,5.43904,0.9159055
2541,70.0,29.5,9.5,29.46136,0.212235,6.252732,9.614024,0.5955083,5.725231,0.9156367
2542,70.0,29.5,10.0,29.45956,0.2227821,6.563062,10.11572,0.5937261,6.005966,0.9151165
2543,70.0,29.5,10.5,29.45762,0.2332561,6.87117,10.61378,0.5919166,6.282474,0.9143237
2544,70.0,29.5,11.0,29.45594,0.2437128,7.178788,11.11094,0.5901017,6.556585,0.9133275
2545,70.0,29.5,11.5,29.45414,0.2542493,7.488696,11.61205,0.5883275,6.831686,0.9122665
2546,70.0,29.5,12.0,29.45235,0.2649977,7.804803,12.12394,0.5866062,7.111978,0.9112308
2547,70.0,30.0,8.0,29.9814,0.1807558,5.419311,8.109286,0.6120903,4.963616,0.9159128
2548,70.0,30.0,8.5,29.98008,0.1914314,5.739128,8.616725,0.6101999,5.257925,0.916154
2549,70.0,30.0,9.0,29.97828,0.201745,6.047967,9.108253,0.6084123,5.541574,0.9162705
2550,70.0,30.0,9.5,29.97658,0.2124141,6.367448,9.61572,0.6066324,5.833207,0.9160981
2551,70.0,30.0,10.0,29.97496,0.2229503,6.682927,10.11724,0.604849,6.119402,0.9156768
2552,70.0,30.0,10.5,29.97308,0.2334212,6.996353,10.61519,0.6030248,6.401222,0.9149369
2553,70.0,30.0,11.0,29.97175,0.2438923,7.309879,11.11274,0.601222,6.681225,0.9139994
2554,70.0,30.0,11.5,29.9701,0.2544278,7.625227,11.61368,0.5994789,6.962158,0.9130427
2555,70.0,30.0,12.0,29.96838,0.2651861,7.947196,12.12583,0.5977507,7.248226,0.9120482
2556,70.0,30.5,8.0,30.47427,0.1809315,5.513753,8.110995,0.6227477,5.051103,0.9160916
2557,70.0,30.5,8.5,30.47313,0.1915875,5.838271,8.618403,0.6208559,5.350787,0.916502
2558,70.0,30.5,9.0,30.47086,0.2019221,6.152739,9.110205,0.6190737,5.639889,0.9166469
2559,70.0,30.5,9.5,30.46988,0.2125945,6.47773,9.617509,0.6172838,5.936733,0.9164835
2560,70.0,30.5,10.0,30.46835,0.2231518,6.799067,10.11919,0.6155046,6.228409,0.9160683
2561,70.0,30.5,10.5,30.46629,0.2336051,7.117081,10.61695,0.6137001,6.515625,0.9154912
2562,70.0,30.5,11.0,30.46457,0.2440737,7.435602,11.11468,0.6118774,6.800823,0.9146298
2563,70.0,30.5,11.5,30.46313,0.2546041,7.756037,11.61549,0.6101377,7.087051,0.9137464
2564,70.0,30.5,12.0,30.46113,0.2653727,8.083551,12.1277,0.6083847,7.378305,0.9127554
2565,70.0,31.0,8.0,30.9705,0.1811099,5.609063,8.112566,0.633475,5.139108,0.916215
2566,70.0,31.0,8.5,30.96882,0.19178,5.9392,8.620067,0.6316264,5.444662,0.9167332
2567,70.0,31.0,9.0,30.9678,0.2021201,6.259213,9.112094,0.6298286,5.739058,0.9168976
2568,70.0,31.0,9.5,30.9658,0.2127797,6.588893,9.619201,0.6280078,6.040933,0.9168358
2569,70.0,31.0,10.0,30.96436,0.2233376,6.915504,10.12103,0.6262052,6.337843,0.9164687
2570,70.0,31.0,10.5,30.96298,0.233787,7.23874,10.61877,0.624414,6.630508,0.9159754
2571,70.0,31.0,11.0,30.96093,0.2442573,7.562433,11.11627,0.6226037,6.92103,0.9151856
2572,70.0,31.0,11.5,30.95955,0.2547716,7.887613,11.61688,0.6208493,7.21233,0.9143869
2573,70.0,31.0,12.0,30.95714,0.265545,8.220514,12.12891,0.6191124,7.509157,0.9134656
2574,70.0,31.5,8.0,31.46796,0.1813099,5.705453,8.114285,0.6442103,5.227306,0.9161947
2575,70.0,31.5,8.5,31.46684,0.1919735,6.040801,8.621901,0.6423606,5.53837,0.916827
2576,70.0,31.5,9.0,31.46483,0.2023077,6.365579,9.113722,0.6405602,5.837887,0.9171023
2577,70.0,31.5,9.5,31.46324,0.2129629,6.700502,9.62076,0.6387706,6.145459,0.9171639
2578,70.0,31.5,10.0,31.46128,0.2235027,7.031681,10.12239,0.6369827,6.447784,0.916962
2579,70.0,31.5,10.5,31.45976,0.2339707,7.360664,10.62009,0.6351658,6.745515,0.9164276
2580,70.0,31.5,11.0,31.45806,0.2444485,7.689874,11.11828,0.6333553,7.04182,0.9157262
2581,70.0,31.5,11.5,31.45681,0.2549573,8.020143,11.6186,0.6316023,7.338335,0.914988
2582,70.0,31.5,12.0,31.45438,0.2657191,8.358028,12.1308,0.629854,7.64063,0.9141666
2583,70.0,32.0,8.0,31.96346,0.180671,5.774869,8.076777,0.6574869,5.310375,0.9195663
2584,70.0,32.0,8.5,31.962,0.1913368,6.115506,8.58481,0.6556182,5.628358,0.9203421
2585,70.0,32.0,9.0,31.95993,0.2016768,6.445578,9.076789,0.6537092,5.933581,0.9205661
2586,70.0,32.0,9.5,31.958,0.2123217,6.785376,9.583553,0.6519362,6.247865,0.9207839
2587,70.0,32.0,10.0,31.95664,0.2228633,7.121964,10.08524,0.6500815,6.556231,0.9205651
2588,70.0,32.0,10.5,31.95518,0.2333291,7.456074,10.58303,0.6483454,6.861458,0.9202508
2589,70.0,32.0,11.0,31.95336,0.243791,7.78994,11.08135,0.6465172,7.164284,0.9196842
2590,70.0,32.0,11.5,31.95162,0.2543228,8.126025,11.58178,0.6447209,7.467015,0.9189014
2591,70.0,32.0,12.0,31.94988,0.2650906,8.469611,12.09425,0.6429977,7.776574,0.9181736
2592,70.0,32.5,8.0,32.47952,0.1808342,5.873409,8.077711,0.6685568,5.400409,0.9194675
2593,70.0,32.5,8.5,32.47778,0.1915091,6.219791,8.585933,0.666766,5.724808,0.9204182
2594,70.0,32.5,9.0,32.47635,0.2018492,6.555326,9.078135,0.6649086,6.036129,0.9207977
2595,70.0,32.5,9.5,32.47491,0.2125011,6.900956,9.584649,0.6631844,6.35639,0.9210883
2596,70.0,32.5,10.0,32.47309,0.2230435,7.242911,10.08658,0.6613229,6.670489,0.9209679
2597,70.0,32.5,10.5,32.47128,0.2334972,7.581952,10.58428,0.6595237,6.980585,0.9206843
2598,70.0,32.5,11.0,32.46952,0.2439748,7.921743,11.08266,0.6577538,7.289663,0.9202094
2599,70.0,32.5,11.5,32.46752,0.2544905,8.262673,11.58281,0.6559728,7.598007,0.9195579
2600,70.0,32.5,12.0,32.46611,0.2652585,8.611913,12.09529,0.6541872,7.912585,0.9187953
2601,70.0,33.0,8.0,32.97499,0.18101,5.968803,8.078781,0.6793788,5.488553,0.9195399
2602,70.0,33.0,8.5,32.97368,0.1916679,6.319994,8.586811,0.6775167,5.817708,0.9205242
2603,70.0,33.0,9.0,32.97119,0.2020157,6.660699,9.079333,0.6756079,6.134069,0.9209349
2604,70.0,33.0,9.5,32.9699,0.212661,7.011414,9.585646,0.6738251,6.459049,0.9212192
2605,70.0,33.0,10.0,32.96841,0.2232149,7.359039,10.08755,0.6720101,6.778936,0.9211714
2606,70.0,33.0,10.5,32.96602,0.2336667,7.703062,10.58495,0.6701546,7.093553,0.9208745
2607,70.0,33.0,11.0,32.96476,0.2441389,8.047982,11.08367,0.6683519,7.407794,0.9204535
2608,70.0,33.0,11.5,32.96348,0.254665,8.394643,11.5839,0.6666368,7.722253,0.9199026
2609,70.0,33.0,12.0,32.96204,0.265426,8.748982,12.09627,0.6648096,8.041718,0.9191604
2610,70.0,33.5,8.0,33.47171,0.1811763,6.064282,8.079635,0.690047,5.575328,0.9193715
2611,70.0,33.5,8.5,33.46987,0.191848,6.421128,8.588002,0.6881394,5.909742,0.920359
2612,70.0,33.5,9.0,33.46862,0.2022064,6.767568,9.080723,0.6862857,6.23197,0.9208582
2613,70.0,33.5,9.5,33.46669,0.2128286,7.122668,9.586626,0.6844518,6.561583,0.9212255
2614,70.0,33.5,10.0,33.4651,0.2233854,7.475615,10.08881,0.6826478,6.887105,0.921276
2615,70.0,33.5,10.5,33.46412,0.2338347,7.82507,10.58616,0.6808358,7.207434,0.9210696
2616,70.0,33.5,11.0,33.46226,0.2443035,8.174948,11.08479,0.6790171,7.526762,0.9207107
2617,70.0,33.5,11.5,33.46043,0.2548173,8.526297,11.58494,0.6772632,7.846053,0.9202181
2618,70.0,33.5,12.0,33.4589,0.2655928,8.886442,12.09734,0.6755517,8.17238,0.9196459
2619,70.0,34.0,8.0,33.96987,0.1813571,6.160676,8.080946,0.7007588,5.662794,0.9191837
2620,70.0,34.0,8.5,33.96809,0.192033,6.522994,8.588959,0.6988951,6.002781,0.9202494
2621,70.0,34.0,9.0,33.96625,0.2023899,6.874424,9.081999,0.6970941,6.331008,0.920951
2622,70.0,34.0,9.5,33.96462,0.2129996,7.234451,9.587646,0.6952716,6.666018,0.9214269
2623,70.0,34.0,10.0,33.96267,0.2235544,7.592504,10.0899,0.6934893,6.99724,0.9215984
2624,70.0,34.0,10.5,33.96124,0.2340104,7.947285,10.58721,0.6916847,7.323015,0.9214486
2625,70.0,34.0,11.0,33.95975,0.2444889,8.302785,11.08613,0.689832,7.647568,0.9210847
2626,70.0,34.0,11.5,33.958,0.2549994,8.659267,11.58624,0.6880161,7.971518,0.9205765
2627,70.0,34.0,12.0,33.95636,0.2657731,9.024685,12.09872,0.6863182,8.303574,0.9200957
2628,70.0,34.5,8.0,34.48406,0.1815501,6.260585,8.082207,0.7119612,5.754217,0.919118
2629,70.0,34.5,8.5,34.48285,0.1922116,6.628005,8.590307,0.7100142,6.09924,0.9202226
2630,70.0,34.5,9.0,34.48064,0.2025669,6.984638,9.083394,0.7082283,6.433116,0.921038
2631,70.0,34.5,9.5,34.47916,0.2131733,7.350037,9.588897,0.7064222,6.773809,0.9216021
2632,70.0,34.5,10.0,34.47772,0.2237268,7.71359,10.09103,0.7045371,7.109506,0.9216858
2633,70.0,34.5,10.5,34.47569,0.2341727,8.073264,10.58818,0.7026086,7.439348,0.9214796
2634,70.0,34.5,11.0,34.47418,0.2446697,8.434789,11.08753,0.7008651,7.770865,0.9212875
2635,70.0,34.5,11.5,34.47191,0.2551822,8.796618,11.58728,0.6991943,8.101763,0.9210088
2636,70.0,34.5,12.0,34.46971,0.2659476,9.167134,12.09942,0.6973734,8.437812,0.9204416
2637,70.0,35.0,8.0,34.98157,0.1817212,6.356892,8.082908,0.7227347,5.841798,0.9189707
2638,70.0,35.0,8.5,34.98033,0.1923874,6.729773,8.591167,0.7207196,6.191823,0.9200642
2639,70.0,35.0,9.0,34.97809,0.2027446,7.091619,9.084742,0.7190124,6.532042,0.9210932
2640,70.0,35.0,9.5,34.97653,0.2133435,7.462018,9.589842,0.7170312,6.876215,0.9214956
2641,70.0,35.0,10.0,34.97447,0.2238942,7.830582,10.09184,0.7152699,7.218386,0.9218199
2642,70.0,35.0,10.5,34.9731,0.2343471,8.195846,10.58917,0.71348,7.555162,0.9218283
2643,70.0,35.0,11.0,34.97203,0.2448291,8.562172,11.0885,0.7116452,7.891074,0.9216206
2644,70.0,35.0,11.5,34.97015,0.2553291,8.928896,11.58831,0.7098082,8.225477,0.9212199
2645,70.0,35.0,12.0,34.9684,0.2660922,9.304818,12.10079,0.7080188,8.567585,0.9207687
2646,75.0,25.0,8.0,24.93085,0.1837514,4.581078,8.093349,0.5143901,4.163138,0.9087684
2647,75.0,25.0,8.5,24.92915,0.1946972,4.853637,8.599527,0.5126361,4.408428,0.9082732
2648,75.0,25.0,9.0,24.92721,0.2053152,5.117934,9.091396,0.5108827,4.644638,0.907522
2649,75.0,25.0,9.5,24.92528,0.2163235,5.391923,9.600275,0.509162,4.888095,0.9065587
2650,75.0,25.0,10.0,24.92343,0.2271686,5.661822,10.10167,0.5074105,5.125692,0.9053079
2651,75.0,25.0,10.5,24.92248,0.2379227,5.929624,10.59959,0.5056865,5.360068,0.9039474
2652,75.0,25.0,11.0,24.9206,0.2486536,6.196596,11.09584,0.5039186,5.591398,0.9023339
2653,75.0,25.0,11.5,24.91868,0.2595192,6.466875,11.5983,0.5021825,5.824462,0.9006611
2654,75.0,25.0,12.0,24.91685,0.270577,6.741926,12.11028,0.5004965,6.061151,0.8990236
2655,75.0,25.5,8.0,25.47285,0.183957,4.685908,8.095498,0.5263138,4.260772,0.9092735
2656,75.0,25.5,8.5,25.47174,0.1948915,4.964225,8.601565,0.524582,4.512226,0.9089487
2657,75.0,25.5,9.0,25.46984,0.2055327,5.234885,9.093549,0.5228189,4.754279,0.9081916
2658,75.0,25.5,9.5,25.46797,0.2165082,5.514023,9.602077,0.5210984,5.003627,0.9074368
2659,75.0,25.5,10.0,25.46581,0.2273508,5.789671,10.10354,0.5193473,5.247248,0.9063119
2660,75.0,25.5,10.5,25.46438,0.2381072,6.063253,10.60171,0.5175814,5.487248,0.9050007
2661,75.0,25.5,11.0,25.46248,0.2488503,6.336345,11.098,0.5158304,5.724687,0.9034683
2662,75.0,25.5,11.5,25.46107,0.2596984,6.6122,11.60025,0.514122,5.963945,0.9019608
2663,75.0,25.5,12.0,25.45902,0.2707603,6.893292,12.11215,0.5124283,6.206608,0.9003838
2664,75.0,26.0,8.0,25.96931,0.1841379,4.781936,8.097101,0.5372335,4.350034,0.9096804
2665,75.0,26.0,8.5,25.96784,0.1950924,5.066129,8.603681,0.5354947,4.607226,0.9094174
2666,75.0,26.0,9.0,25.96625,0.2057143,5.341628,9.095262,0.5337583,4.854672,0.9088375
2667,75.0,26.0,9.5,25.96422,0.2167094,5.62669,9.603946,0.5320148,5.109442,0.9080723
2668,75.0,26.0,10.0,25.96282,0.227544,5.907685,10.10526,0.5303273,5.359097,0.90714
2669,75.0,26.0,10.5,25.96103,0.2382998,6.186511,10.60312,0.5285583,5.604365,0.9059008
2670,75.0,26.0,11.0,25.9589,0.2490468,6.46498,11.09994,0.5267844,5.847277,0.9044539
2671,75.0,26.0,11.5,25.95802,0.2598799,6.745967,11.602,0.5250749,6.091917,0.9030458
2672,75.0,26.0,12.0,25.95611,0.270947,7.03273,12.11396,0.5233886,6.340306,0.9015428
2673,75.0,26.5,8.0,26.46659,0.1843314,4.878625,8.099168,0.5482134,4.440072,0.9101072
2674,75.0,26.5,8.5,26.46474,0.1952812,5.168066,8.605969,0.5464347,4.7026,0.9099344
2675,75.0,26.5,9.0,26.46278,0.2059031,5.44877,9.097341,0.5447051,4.955368,0.9094471
2676,75.0,26.5,9.5,26.46078,0.2168842,5.738925,9.605979,0.5429763,5.215819,0.9088494
2677,75.0,26.5,10.0,26.45945,0.227718,6.025294,10.10736,0.5412648,5.470757,0.9079652
2678,75.0,26.5,10.5,26.45783,0.2384639,6.309236,10.60522,0.5394903,5.721413,0.9068313
2679,75.0,26.5,11.0,26.45556,0.2492127,6.593061,11.10171,0.5377154,5.969562,0.9054309
2680,75.0,26.5,11.5,26.45412,0.2600553,6.879534,11.60377,0.5360178,6.219829,0.9041061
2681,75.0,26.5,12.0,26.45226,0.271114,7.171579,12.11568,0.5343207,6.473657,0.9026822
2682,75.0,27.0,8.0,26.96845,0.1845057,4.975833,8.10082,0.5591703,4.529738,0.9103476
2683,75.0,27.0,8.5,26.96674,0.1954523,5.270713,8.607619,0.5573596,4.79754,0.9102259
2684,75.0,27.0,9.0,26.96481,0.206072,5.556692,9.099037,0.5556415,5.055802,0.9098583
2685,75.0,27.0,9.5,26.96306,0.2170526,5.852403,9.607396,0.5539215,5.321743,0.9093262
2686,75.0,27.0,10.0,26.9607,0.2278941,6.144185,10.10899,0.5522011,5.582193,0.9085327
2687,75.0,27.0,10.5,26.95828,0.2386548,6.433722,10.60674,0.5504095,5.838053,0.9074146
2688,75.0,27.0,11.0,26.9565,0.2493864,6.722583,11.1036,0.5486506,6.091999,0.9061991
2689,75.0,27.0,11.5,26.95474,0.2602326,7.014504,11.60522,0.546929,6.347234,0.9048728
2690,75.0,27.0,12.0,26.95296,0.271304,7.312446,12.11753,0.5452483,6.60706,0.9035363
2691,75.0,27.5,8.0,27.48242,0.1846901,5.075731,8.102371,0.5704864,4.622293,0.9106653
2692,75.0,27.5,8.5,27.48056,0.1956477,5.376509,8.609671,0.56875,4.89675,0.9107676
2693,75.0,27.5,9.0,27.47896,0.2062592,5.667789,9.101042,0.5670037,5.160324,0.910465
2694,75.0,27.5,9.5,27.47634,0.2172544,5.969357,9.609276,0.5652642,5.431779,0.9099438
2695,75.0,27.5,10.0,27.47507,0.2280812,6.266547,10.11071,0.5635548,5.697937,0.9092627
2696,75.0,27.5,10.5,27.47305,0.2388446,6.56179,10.60871,0.5617658,5.959611,0.9082294
2697,75.0,27.5,11.0,27.47115,0.2495793,6.856229,11.10569,0.5600131,6.219333,0.9071069
2698,75.0,27.5,11.5,27.46988,0.2604185,7.153665,11.6073,0.5583054,6.480417,0.9058877
2699,75.0,27.5,12.0,27.46788,0.2714811,7.45701,12.11918,0.5566189,6.745762,0.9046202
2700,75.0,28.0,8.0,27.97768,0.184882,5.172571,8.104251,0.581438,4.71212,0.9109821
2701,75.0,28.0,8.5,27.97559,0.1958405,5.478754,8.611381,0.5796778,4.991827,0.9111244
2702,75.0,28.0,9.0,27.97385,0.2064467,5.775109,9.10289,0.5779573,5.261082,0.9109926
2703,75.0,28.0,9.5,27.97175,0.2174264,6.081797,9.61095,0.5762297,5.538115,0.9106051
2704,75.0,28.0,10.0,27.96943,0.2282522,6.384085,10.11228,0.5744497,5.808996,0.9099184
2705,75.0,28.0,10.5,27.96823,0.2390133,6.684779,10.61028,0.5727004,6.076513,0.9090073
2706,75.0,28.0,11.0,27.96624,0.2497592,6.984827,11.10751,0.5709381,6.341703,0.9079257
2707,75.0,28.0,11.5,27.96393,0.2605852,7.286986,11.60891,0.5692199,6.608025,0.9068255
2708,75.0,28.0,12.0,27.96269,0.2716675,7.596552,12.12101,0.5675384,6.879138,0.9055606
2709,75.0,28.5,8.0,28.47326,0.1850582,5.269211,8.106094,0.5924034,4.802077,0.9113466
2710,75.0,28.5,8.5,28.47173,0.1960119,5.580798,8.613366,0.5906208,5.087234,0.9115602
2711,75.0,28.5,9.0,28.47047,0.2066383,5.88309,9.104825,0.5888994,5.361826,0.9113961
2712,75.0,28.5,9.5,28.46853,0.2176256,6.19548,9.612711,0.5871573,5.644174,0.9110147
2713,75.0,28.5,10.0,28.46696,0.228454,6.503392,10.11438,0.5854098,5.921056,0.9104566
2714,75.0,28.5,10.5,28.46429,0.2392058,6.808823,10.61216,0.5836446,6.193727,0.9096619
2715,75.0,28.5,11.0,28.46321,0.2499544,7.114504,11.10947,0.5818828,6.464411,0.9086242
2716,75.0,28.5,11.5,28.46154,0.2607858,7.422367,11.61071,0.5801739,6.736229,0.9075581
2717,75.0,28.5,12.0,28.45986,0.2718498,7.736807,12.12267,0.578482,7.012745,0.9064134
2718,75.0,29.0,8.0,28.97062,0.1852488,5.366773,8.107625,0.6033361,4.891623,0.9114645
2719,75.0,29.0,8.5,28.96855,0.1962095,5.683905,8.615278,0.6015568,5.182579,0.911799
2720,75.0,29.0,9.0,28.96666,0.2068234,5.990984,9.106709,0.5998345,5.462519,0.9117898
2721,75.0,29.0,9.5,28.9653,0.2177988,6.308608,9.614406,0.5981041,5.750415,0.9115189
2722,75.0,29.0,10.0,28.96368,0.2286329,6.622049,10.11611,0.596379,6.033037,0.9110529
2723,75.0,29.0,10.5,28.96173,0.2393918,6.9332,10.61371,0.5945896,6.310803,0.9102295
2724,75.0,29.0,11.0,28.95975,0.2501428,7.244075,11.11125,0.592818,6.586949,0.9092878
2725,75.0,29.0,11.5,28.95805,0.260959,7.556863,11.61241,0.5911313,6.864461,0.9083744
2726,75.0,29.0,12.0,28.95584,0.2720179,7.876507,12.12425,0.5894203,7.146281,0.9072906
2727,75.0,29.5,8.0,29.46596,0.1854273,5.463793,8.109446,0.6142781,4.981455,0.9117211
2728,75.0,29.5,8.5,29.46422,0.1963808,5.786207,8.617019,0.6124765,5.277721,0.9121211
2729,75.0,29.5,9.0,29.46208,0.2070114,6.098985,9.1085,0.6107543,5.563055,0.912128
2730,75.0,29.5,9.5,29.46104,0.2179695,6.421608,9.61622,0.6090374,5.856638,0.9120204
2731,75.0,29.5,10.0,29.45925,0.2288045,6.740409,10.11766,0.6073089,6.144547,0.9115986
2732,75.0,29.5,10.5,29.45776,0.2395671,7.057111,10.61561,0.605538,6.428156,0.9108764
2733,75.0,29.5,11.0,29.45616,0.250313,7.37326,11.11303,0.6037708,6.709723,0.9100075
2734,75.0,29.5,11.5,29.4546,0.2611388,7.69174,11.61398,0.6020523,6.992225,0.9090563
2735,75.0,29.5,12.0,29.45279,0.2722092,8.01732,12.12611,0.6003569,7.279993,0.9080332
2736,75.0,30.0,8.0,29.98279,0.1856171,5.565319,8.111258,0.6256675,5.07495,0.9118885
2737,75.0,30.0,8.5,29.98108,0.1965906,5.893996,8.618953,0.6238727,5.377129,0.9123062
2738,75.0,30.0,9.0,29.97938,0.2072141,6.212148,9.11083,0.6221451,5.668259,0.9124475
2739,75.0,30.0,9.5,29.97736,0.2181662,6.540048,9.617944,0.6204194,5.967159,0.912403
2740,75.0,30.0,10.0,29.97592,0.2290082,6.864731,10.11971,0.6186739,6.260799,0.912024
2741,75.0,30.0,10.5,29.97412,0.2397676,7.186822,10.61751,0.6168957,6.549897,0.9113759
2742,75.0,30.0,11.0,29.972,0.2505114,7.508329,11.11497,0.6151156,6.83699,0.9105875
2743,75.0,30.0,11.5,29.97069,0.2613368,7.832442,11.61579,0.6134349,7.125529,0.9097455
2744,75.0,30.0,12.0,29.96913,0.2723958,8.163465,12.12797,0.6117188,7.418906,0.9087937
2745,75.0,30.5,8.0,30.47515,0.1858185,5.662847,8.113033,0.636511,5.164035,0.911915
2746,75.0,30.5,8.5,30.47289,0.1967924,5.996834,8.620997,0.6347101,5.471835,0.9124539
2747,75.0,30.5,9.0,30.47128,0.2074109,6.320076,9.112683,0.6329888,5.768227,0.9126831
2748,75.0,30.5,9.5,30.46948,0.2183592,6.653291,9.619778,0.6312659,6.072638,0.9127269
2749,75.0,30.5,10.0,30.4675,0.2292033,6.983253,10.12156,0.6295114,6.371639,0.9124171
2750,75.0,30.5,10.5,30.46624,0.2399486,7.310333,10.6191,0.6277542,6.666186,0.9118855
2751,75.0,30.5,11.0,30.46454,0.2507208,7.638093,11.11707,0.6259922,6.959199,0.9111174
2752,75.0,30.5,11.5,30.46288,0.2615295,7.966944,11.61759,0.6242813,7.252643,0.9103419
2753,75.0,30.5,12.0,30.46158,0.2725976,8.303754,12.1298,0.6225793,7.55176,0.9094393
2754,75.0,31.0,8.0,30.97094,0.1851689,5.734854,8.075848,0.6499037,5.248523,0.9151973
2755,75.0,31.0,8.5,30.96869,0.1961343,6.074021,8.58372,0.6479924,5.562185,0.9157335
2756,75.0,31.0,9.0,30.96765,0.2067612,6.402909,9.075786,0.6463089,5.865761,0.9161088
2757,75.0,31.0,9.5,30.96576,0.2177181,6.741807,9.583003,0.6445801,6.177013,0.9162251
2758,75.0,31.0,10.0,30.96443,0.2285381,7.076551,10.08471,0.6429835,6.484302,0.9163083
2759,75.0,31.0,10.5,30.96285,0.2392991,7.409381,10.58246,0.6410815,6.78422,0.9156258
2760,75.0,31.0,11.0,30.96084,0.2500739,7.7425,11.08051,0.6392595,7.083324,0.9148627
2761,75.0,31.0,11.5,30.95953,0.2608729,8.076502,11.58101,0.6375023,7.382922,0.9141237
2762,75.0,31.0,12.0,30.95688,0.2719479,8.418657,12.09346,0.6359156,7.690421,0.9134973
2763,75.0,31.5,8.0,31.468,0.1853261,5.831842,8.076923,0.660744,5.336778,0.9151102
2764,75.0,31.5,8.5,31.46642,0.1963038,6.176979,8.584991,0.6590341,5.657802,0.9159497
2765,75.0,31.5,9.0,31.46458,0.2069388,6.511241,9.077117,0.6572645,5.966066,0.9162717
2766,75.0,31.5,9.5,31.46258,0.2178754,6.854921,9.583874,0.6554696,6.281938,0.9164129
2767,75.0,31.5,10.0,31.46131,0.2287184,7.195781,10.08571,0.6537814,6.593847,0.916349
2768,75.0,31.5,10.5,31.45924,0.2394771,7.533767,10.58322,0.6520719,6.901021,0.9160119
2769,75.0,31.5,11.0,31.45781,0.2502383,7.871949,11.08173,0.6502397,7.205778,0.9153741
2770,75.0,31.5,11.5,31.45617,0.2610335,8.211115,11.58199,0.6485091,7.511024,0.9147386
2771,75.0,31.5,12.0,31.45403,0.2721052,8.558805,12.09436,0.6467716,7.822288,0.9139463
2772,75.0,32.0,8.0,31.96324,0.1855039,5.929305,8.078117,0.671867,5.427421,0.9153552
2773,75.0,32.0,8.5,31.9616,0.1964913,6.280176,8.586131,0.6700507,5.753143,0.9160799
2774,75.0,32.0,9.0,31.96012,0.2071058,6.619127,9.078266,0.6681951,6.066052,0.916443
2775,75.0,32.0,9.5,31.95804,0.2180497,6.968442,9.584823,0.666465,6.387949,0.9166968
2776,75.0,32.0,10.0,31.95642,0.2288969,7.314726,10.08667,0.6647463,6.70508,0.9166548
2777,75.0,32.0,10.5,31.95507,0.2396412,7.657753,10.58426,0.6629742,7.01709,0.916338
2778,75.0,32.0,11.0,31.95279,0.2504212,8.001657,11.08293,0.6611398,7.327366,0.9157312
2779,75.0,32.0,11.5,31.95179,0.2612044,8.345949,11.58306,0.659529,7.639363,0.9153379
2780,75.0,32.0,12.0,31.94964,0.2722878,8.699497,12.09553,0.6577959,7.956392,0.9145807
2781,75.0,32.5,8.0,32.47981,0.1856972,6.031411,8.079136,0.6833314,5.520728,0.9153293
2782,75.0,32.5,8.5,32.47816,0.1966649,6.387315,8.587221,0.6814381,5.85166,0.9161377
2783,75.0,32.5,9.0,32.47623,0.2073062,6.732525,9.079862,0.6796781,6.171383,0.9166521
2784,75.0,32.5,9.5,32.47442,0.2182419,7.087279,9.586145,0.6778187,6.497669,0.9168072
2785,75.0,32.5,10.0,32.4726,0.229077,7.438724,10.08792,0.6759812,6.819247,0.9167227
2786,75.0,32.5,10.5,32.47093,0.2398275,7.787422,10.58546,0.6743551,7.138357,0.9166521
2787,75.0,32.5,11.0,32.46926,0.2506044,8.13694,11.08422,0.6724849,7.453973,0.9160659
2788,75.0,32.5,11.5,32.46709,0.2613965,8.486783,11.58417,0.6708127,7.77081,0.9156367
2789,75.0,32.5,12.0,32.4661,0.2724687,8.845994,12.09672,0.6690605,8.093438,0.9149269
2790,75.0,33.0,8.0,32.97459,0.1858735,6.129102,8.080275,0.6939099,5.606983,0.914813
2791,75.0,33.0,8.5,32.97288,0.1968451,6.49055,8.588445,0.6921851,5.944794,0.9159153
2792,75.0,33.0,9.0,32.97105,0.2074944,6.84131,9.081391,0.6904405,6.270161,0.9165147
2793,75.0,33.0,9.5,32.96926,0.2184162,7.201018,9.587228,0.6887524,6.603226,0.916985
2794,75.0,33.0,10.0,32.96795,0.2292591,7.558201,10.08924,0.6869754,6.931061,0.9170251
2795,75.0,33.0,10.5,32.9662,0.2399917,7.911613,10.58646,0.6852877,7.254767,0.916977
2796,75.0,33.0,11.0,32.96477,0.2507673,8.266485,11.08539,0.6835292,7.577186,0.9166152
2797,75.0,33.0,11.5,32.96304,0.2615526,8.621568,11.58542,0.6817538,7.898401,0.9161212
2798,75.0,33.0,12.0,32.96159,0.2726301,8.986323,12.09786,0.6800491,8.227138,0.9155176
2799,75.0,33.5,8.0,33.47143,0.1860385,6.226974,8.081388,0.7048926,5.69651,0.914812
2800,75.0,33.5,8.5,33.46916,0.1970163,6.59397,8.589461,0.703109,6.039328,0.9158865
2801,75.0,33.5,9.0,33.46855,0.2076658,6.950274,9.08251,0.7014233,6.370684,0.916609
2802,75.0,33.5,9.5,33.46655,0.218585,7.315284,9.588125,0.6996715,6.708538,0.9170578
2803,75.0,33.5,10.0,33.46522,0.2294194,7.677568,10.08999,0.6980396,7.043213,0.9173754
2804,75.0,33.5,10.5,33.46333,0.2401619,8.036614,10.58739,0.6961374,7.37028,0.9170877
2805,75.0,33.5,11.0,33.4617,0.2509469,8.39711,11.08665,0.6943179,7.697662,0.9167038
2806,75.0,33.5,11.5,33.45979,0.2617354,8.757611,11.58643,0.6925529,8.024213,0.9162559
2807,75.0,33.5,12.0,33.45761,0.2728024,9.127317,12.09907,0.6908729,8.358919,0.9158133
2808,75.0,34.0,8.0,33.96885,0.1862153,6.325518,8.082343,0.7158477,5.785727,0.9146645
2809,75.0,34.0,8.5,33.96736,0.1971932,6.698133,8.590582,0.7140514,6.134117,0.9157951
2810,75.0,34.0,9.0,33.96577,0.2078317,7.059163,9.083923,0.7123298,6.470749,0.9166454
2811,75.0,34.0,9.5,33.96317,0.2187575,7.429698,9.589412,0.710498,6.813258,0.9170303
2812,75.0,34.0,10.0,33.96175,0.2295985,7.797568,10.09158,0.7087815,7.152725,0.9173021
2813,75.0,34.0,10.5,33.96024,0.240342,8.162071,10.58882,0.7069589,7.48586,0.917152
2814,75.0,34.0,11.0,33.95925,0.2511285,8.528135,11.0881,0.7053164,7.82062,0.9170375
2815,75.0,34.0,11.5,33.95731,0.2619137,8.893884,11.58767,0.7036291,8.153424,0.916745
2816,75.0,34.0,12.0,33.95566,0.2729821,9.269285,12.10022,0.7018889,8.493008,0.9162527
2817,75.0,34.5,8.0,34.48337,0.1864074,6.427955,8.083748,0.7273305,5.879557,0.9146854
2818,75.0,34.5,8.5,34.48201,0.1973705,6.805731,8.59205,0.7254736,6.233305,0.9158906
2819,75.0,34.5,9.0,34.47946,0.2080258,7.172617,9.085479,0.7236459,6.574669,0.9166347
2820,75.0,34.5,9.5,34.47807,0.2189275,7.548197,9.590524,0.7219374,6.923758,0.917273
2821,75.0,34.5,10.0,34.47655,0.2297711,7.921714,10.0923,0.7201876,7.268347,0.917522
2822,75.0,34.5,10.5,34.47458,0.2405183,8.291768,10.58971,0.7184108,7.607761,0.9175078
2823,75.0,34.5,11.0,34.47329,0.2513085,8.663429,11.08912,0.7167091,7.947671,0.9173816
2824,75.0,34.5,11.5,34.47157,0.2620833,9.034422,11.58874,0.7148649,8.284384,0.9169799
2825,75.0,34.5,12.0,34.46986,0.2731546,9.415603,12.10113,0.7131024,8.629348,0.9164945
2826,75.0,35.0,8.0,34.98139,0.1865808,6.526855,8.084863,0.7381962,5.968215,0.9144089
