,phase,set_input_voltage,set_output_voltage,U_in,I_in,P_in,U_out,I_out,P_out,n
2827,75.0,35.0,8.5,34.97931,0.1975529,6.910262,8.592744,0.7363989,6.327687,0.9156942
2828,75.0,35.0,9.0,34.9781,0.2082175,7.283052,9.086655,0.7346455,6.67547,0.9165759
2829,75.0,35.0,9.5,34.97634,0.2191077,7.663587,9.591471,0.7328098,7.028724,0.9171585
2830,75.0,35.0,10.0,34.97382,0.2299478,8.042154,10.09365,0.7310236,7.378699,0.9175028
2831,75.0,35.0,10.5,34.97181,0.2406918,8.417426,10.59096,0.7293164,7.724162,0.9176394
2832,75.0,35.0,11.0,34.97022,0.251479,8.794275,11.09054,0.7276105,8.069592,0.9175959
2833,75.0,35.0,11.5,34.96841,0.2622712,9.171206,11.58984,0.7257259,8.411049,0.9171147
2834,75.0,35.0,12.0,34.96704,0.2733182,9.557129,12.1022,0.7239868,8.761836,0.9167854
2835,80.0,25.0,8.0,24.9296,0.1874464,4.672962,8.094646,0.5221741,4.226815,0.9045258
2836,80.0,25.0,8.5,24.92752,0.1986127,4.950922,8.600982,0.5204467,4.476353,0.9041452
2837,80.0,25.0,9.0,24.92591,0.2094388,5.220454,9.092388,0.5187462,4.716642,0.9034926
2838,80.0,25.0,9.5,24.92383,0.2206529,5.499515,9.601415,0.5170872,4.964769,0.9027649
2839,80.0,25.0,10.0,24.92161,0.2317211,5.774861,10.10276,0.5153558,5.206516,0.9015829
2840,80.0,25.0,10.5,24.92031,0.2426897,6.047904,10.60075,0.5136196,5.444755,0.9002713
2841,80.0,25.0,11.0,24.9187,0.2536294,6.320113,11.09717,0.5118813,5.680435,0.8987869
2842,80.0,25.0,11.5,24.91756,0.2646914,6.595465,11.59929,0.5102198,5.918187,0.8973116
2843,80.0,25.0,12.0,24.91565,0.2759759,6.876117,12.11125,0.5085531,6.159214,0.8957401
2844,80.0,25.5,8.0,25.47114,0.1876376,4.779345,8.096489,0.53425,4.32555,0.9050508
2845,80.0,25.5,8.5,25.46953,0.1988073,5.063527,8.603069,0.5325725,4.581758,0.9048552
2846,80.0,25.5,9.0,25.46809,0.2096457,5.339276,9.094678,0.5308605,4.828006,0.9042435
2847,80.0,25.5,9.5,25.46621,0.2208677,5.624664,9.603316,0.5291824,5.081906,0.9035038
2848,80.0,25.5,10.0,25.46396,0.2319241,5.905706,10.10479,0.5274522,5.329792,0.9024817
2849,80.0,25.5,10.5,25.46229,0.2429037,6.184885,10.60256,0.5257193,5.573973,0.901225
2850,80.0,25.5,11.0,25.46103,0.2538592,6.463516,11.09919,0.5239904,5.815868,0.8997995
2851,80.0,25.5,11.5,25.45939,0.2649179,6.744647,11.60121,0.5222999,6.059311,0.8983881
2852,80.0,25.5,12.0,25.45744,0.2762068,7.031516,12.11304,0.520649,6.306643,0.8969108
2853,80.0,26.0,8.0,25.96843,0.1878501,4.878173,8.098216,0.5453688,4.416514,0.9053624
2854,80.0,26.0,8.5,25.96635,0.199011,5.16759,8.604778,0.5436388,4.677892,0.9052366
2855,80.0,26.0,9.0,25.96492,0.2098442,5.448588,9.096473,0.5419672,4.92999,0.9048197
2856,80.0,26.0,9.5,25.96339,0.2210668,5.739644,9.605251,0.5402834,5.189558,0.9041604
2857,80.0,26.0,10.0,25.96103,0.2321081,6.025765,10.10661,0.5385347,5.442761,0.9032482
2858,80.0,26.0,10.5,25.95921,0.2430864,6.31033,10.60442,0.5368039,5.692492,0.902091
2859,80.0,26.0,11.0,25.95755,0.2540283,6.593952,11.10101,0.5350925,5.940065,0.9008353
2860,80.0,26.0,11.5,25.9557,0.265096,6.880753,11.60316,0.533399,6.189115,0.8994822
2861,80.0,26.0,12.0,25.95347,0.2763892,7.173258,12.11506,0.5317273,6.441907,0.8980448
2862,80.0,26.5,8.0,26.46453,0.188019,4.975835,8.100114,0.5564787,4.507541,0.9058862
2863,80.0,26.5,8.5,26.46255,0.1991946,5.271198,8.606786,0.5547275,4.774421,0.9057562
2864,80.0,26.5,9.0,26.46049,0.2100274,5.557428,9.098503,0.5530317,5.031761,0.9054118
2865,80.0,26.5,9.5,26.45923,0.2212423,5.853902,9.607053,0.5513642,5.296985,0.904864
2866,80.0,26.5,10.0,26.45709,0.2322945,6.145837,10.10838,0.5496565,5.556135,0.9040485
2867,80.0,26.5,10.5,26.45585,0.2432618,6.435696,10.60629,0.5479034,5.811222,0.9029671
2868,80.0,26.5,11.0,26.45414,0.2542194,6.725154,11.10304,0.5462168,6.06467,0.9017889
2869,80.0,26.5,11.5,26.45275,0.2652847,7.01751,11.60508,0.5445124,6.319109,0.9004775
2870,80.0,26.5,12.0,26.4508,0.276576,7.315656,12.11687,0.5428337,6.577446,0.8990918
2871,80.0,27.0,8.0,26.96736,0.188208,5.075473,8.101849,0.567569,4.598358,0.905996
2872,80.0,27.0,8.5,26.966,0.1993922,5.376811,8.608801,0.5658164,4.871001,0.9059276
2873,80.0,27.0,9.0,26.96419,0.2102221,5.668467,9.100199,0.5641549,5.133921,0.9056984
2874,80.0,27.0,9.5,26.96174,0.2214263,5.970039,9.608607,0.5624415,5.404279,0.9052336
2875,80.0,27.0,10.0,26.95928,0.2324955,6.267912,10.11,0.5607253,5.668934,0.9044374
2876,80.0,27.0,10.5,26.95791,0.2434684,6.563399,10.60798,0.5590151,5.93002,0.9034984
2877,80.0,27.0,11.0,26.95533,0.2544312,6.858277,11.10475,0.5572581,6.188212,0.9022984
2878,80.0,27.0,11.5,26.9542,0.265477,7.15572,11.60648,0.5555595,6.448092,0.9011102
2879,80.0,27.0,12.0,26.95219,0.2767691,7.459532,12.11836,0.5539189,6.712588,0.8998671
2880,80.0,27.5,8.0,27.48188,0.1884045,5.177709,8.103401,0.5790431,4.692219,0.9062346
2881,80.0,27.5,8.5,27.47968,0.1995959,5.48483,8.610625,0.5773264,4.971141,0.9063437
2882,80.0,27.5,9.0,27.47814,0.2104225,5.782018,9.102266,0.5756629,5.239837,0.9062299
2883,80.0,27.5,9.5,27.47618,0.2216022,6.088783,9.609886,0.5739635,5.515724,0.9058829
2884,80.0,27.5,10.0,27.47356,0.2326718,6.392323,10.11164,0.5722527,5.786413,0.9052128
2885,80.0,27.5,10.5,27.47182,0.2436351,6.6931,10.60936,0.570511,6.052754,0.9043275
2886,80.0,27.5,11.0,27.47007,0.2546112,6.994188,11.10671,0.5688069,6.317575,0.9032608
2887,80.0,27.5,11.5,27.46786,0.2656556,7.296991,11.60823,0.5670914,6.58293,0.902143
2888,80.0,27.5,12.0,27.46631,0.2769444,7.606641,12.12007,0.5654396,6.853168,0.9009454
2889,80.0,28.0,8.0,27.97548,0.1885928,5.275973,8.105223,0.5901258,4.783101,0.9065818
2890,80.0,28.0,8.5,27.9742,0.1997719,5.588459,8.612638,0.5884021,5.067694,0.9068142
2891,80.0,28.0,9.0,27.97224,0.2106109,5.89126,9.104201,0.5867139,5.341561,0.9066926
2892,80.0,28.0,9.5,27.97085,0.2218072,6.204136,9.612041,0.5850213,5.623248,0.9063709
2893,80.0,28.0,10.0,27.96872,0.2328646,6.512924,10.11347,0.5833156,5.899347,0.9057908
2894,80.0,28.0,10.5,27.96674,0.2438343,6.819249,10.6113,0.5815945,6.171474,0.9050078
2895,80.0,28.0,11.0,27.96495,0.2547875,7.12512,11.10855,0.5798723,6.441542,0.9040608
2896,80.0,28.0,11.5,27.96305,0.2658363,7.433594,11.61014,0.5781541,6.712451,0.9029886
2897,80.0,28.0,12.0,27.96157,0.2771156,7.748587,12.12198,0.5765123,6.98847,0.9019025
2898,80.0,28.5,8.0,28.47265,0.1887721,5.374841,8.107056,0.6012555,4.874412,0.9068941
2899,80.0,28.5,8.5,28.47042,0.1999593,5.692925,8.614397,0.5994937,5.164277,0.9071395
2900,80.0,28.5,9.0,28.46835,0.2107902,6.000849,9.105965,0.5978287,5.443807,0.9071729
2901,80.0,28.5,9.5,28.46694,0.2219902,6.319382,9.613625,0.5961468,5.731132,0.9069134
2902,80.0,28.5,10.0,28.46498,0.23305,6.633763,10.11523,0.5943854,6.012345,0.906325
2903,80.0,28.5,10.5,28.46404,0.2440194,6.945776,10.61319,0.592701,6.290446,0.9056506
2904,80.0,28.5,11.0,28.46202,0.2549848,7.257381,11.11047,0.5909784,6.566049,0.9047408
2905,80.0,28.5,11.5,28.46056,0.2660223,7.571144,11.61181,0.5892773,6.842577,0.9037706
2906,80.0,28.5,12.0,28.45826,0.277318,7.89199,12.12391,0.5875958,7.123958,0.9026821
2907,80.0,29.0,8.0,28.96922,0.1889687,5.474276,8.108776,0.6123167,4.965139,0.9069948
2908,80.0,29.0,8.5,28.96697,0.2001434,5.797549,8.616184,0.6105797,5.260867,0.9074295
2909,80.0,29.0,9.0,28.96524,0.2109751,6.110944,9.107761,0.6089002,5.545718,0.9075059
2910,80.0,29.0,9.5,28.96333,0.2221732,6.434876,9.615516,0.6072033,5.838573,0.9073325
2911,80.0,29.0,10.0,28.96132,0.2332319,6.754704,10.11697,0.6054953,6.125777,0.9068906
2912,80.0,29.0,10.5,28.96002,0.2442023,7.072103,10.61485,0.6037734,6.408967,0.9062321
2913,80.0,29.0,11.0,28.95825,0.2551548,7.388838,11.11225,0.602048,6.69011,0.9054345
2914,80.0,29.0,11.5,28.95627,0.2662089,7.708418,11.61341,0.6003501,6.972109,0.9044799
2915,80.0,29.0,12.0,28.95481,0.2774975,8.034887,12.1255,0.5986997,7.259535,0.9035017
2916,80.0,29.5,8.0,29.46463,0.1891506,5.573252,8.110431,0.6234161,5.056173,0.9072214
2917,80.0,29.5,8.5,29.46266,0.2003428,5.902634,8.618037,0.6216856,5.357709,0.9076811
2918,80.0,29.5,9.0,29.46128,0.2111795,6.221617,9.109864,0.6200098,5.648205,0.9078355
2919,80.0,29.5,9.5,29.45921,0.2223507,6.550275,9.617126,0.6182806,5.946083,0.9077607
2920,80.0,29.5,10.0,29.45796,0.2334237,6.876187,10.11878,0.6166064,6.239304,0.9073784
2921,80.0,29.5,10.5,29.45552,0.2443952,7.198787,10.61649,0.6148574,6.527625,0.9067673
2922,80.0,29.5,11.0,29.45383,0.2553678,7.521559,11.1144,0.6131209,6.81447,0.9059916
2923,80.0,29.5,11.5,29.45273,0.2663924,7.845984,11.61513,0.6114537,7.102113,0.9051909
2924,80.0,29.5,12.0,29.45089,0.2776797,8.177916,12.12718,0.6097819,7.394937,0.9042569
2925,80.0,30.0,8.0,29.98037,0.1893413,5.676523,8.112313,0.6349085,5.150577,0.9073471
2926,80.0,30.0,8.5,29.97869,0.2005468,6.012131,8.620102,0.6331726,5.458012,0.9078332
2927,80.0,30.0,9.0,29.97676,0.2113868,6.336691,9.111963,0.6314634,5.753871,0.9080247
2928,80.0,30.0,9.5,29.97493,0.2225672,6.671438,9.619084,0.6297782,6.057889,0.9080335
2929,80.0,30.0,10.0,29.97393,0.2336112,7.002246,10.12071,0.6280856,6.356671,0.9078046
2930,80.0,30.0,10.5,29.97213,0.2445817,7.330635,10.61848,0.6263684,6.65108,0.9072993
2931,80.0,30.0,11.0,29.97059,0.2555618,7.659338,11.11641,0.6246588,6.943962,0.9066008
2932,80.0,30.0,11.5,29.96867,0.2665845,7.989182,11.61706,0.6229434,7.236768,0.905821
2933,80.0,30.0,12.0,29.96711,0.2778792,8.327237,12.12919,0.6212905,7.535748,0.9049518
2934,80.0,30.5,8.0,30.47427,0.1895477,5.776326,8.114196,0.6459262,5.241172,0.9073539
2935,80.0,30.5,8.5,30.47242,0.2007408,6.117058,8.622144,0.6442074,5.554449,0.9080262
2936,80.0,30.5,9.0,30.4704,0.2115601,6.446321,9.11397,0.6424873,5.85561,0.9083645
2937,80.0,30.5,9.5,30.469,0.2227502,6.786975,9.620919,0.6408221,6.165298,0.9084014
2938,80.0,30.5,10.0,30.4674,0.2338122,7.12365,10.12273,0.6391152,6.469592,0.9081851
2939,80.0,30.5,10.5,30.46481,0.2447656,7.456739,10.62022,0.6373656,6.768963,0.9077646
2940,80.0,30.5,11.0,30.46344,0.2557424,7.790794,11.11829,0.6356449,7.067285,0.9071329
2941,80.0,30.5,11.5,30.46137,0.2667642,8.126002,11.61874,0.6339408,7.365591,0.9064224
2942,80.0,30.5,12.0,30.45958,0.2780564,8.469481,12.13098,0.6322781,7.670156,0.9056229
2943,80.0,31.0,8.0,30.97049,0.1888582,5.849029,8.076566,0.6592212,5.324243,0.9102781
2944,80.0,31.0,8.5,30.96851,0.2000526,6.195333,8.584716,0.6575314,5.644721,0.9111247
2945,80.0,31.0,9.0,30.9671,0.2109077,6.531201,9.076848,0.6558706,5.953238,0.9115072
2946,80.0,31.0,9.5,30.9653,0.2220581,6.876094,9.58343,0.6542173,6.269646,0.9118034
2947,80.0,31.0,10.0,30.96308,0.2331349,7.218574,10.08512,0.6524179,6.579714,0.9114978
2948,80.0,31.0,10.5,30.96136,0.2441074,7.557897,10.58265,0.6507859,6.887039,0.9112375
2949,80.0,31.0,11.0,30.95989,0.2550909,7.897586,11.08113,0.649002,7.191674,0.9106168
2950,80.0,31.0,11.5,30.95745,0.2661095,8.238072,11.58153,0.6472877,7.496584,0.9099926
2951,80.0,31.0,12.0,30.95569,0.2774111,8.587453,12.09399,0.6456167,7.808082,0.909243
2952,80.0,31.5,8.0,31.46732,0.1890411,5.948616,8.077546,0.6703988,5.415177,0.9103255
2953,80.0,31.5,8.5,31.46597,0.2002429,6.300838,8.585586,0.6686937,5.741127,0.9111689
2954,80.0,31.5,9.0,31.46406,0.2110871,6.641656,9.077966,0.6669858,6.054874,0.9116513
2955,80.0,31.5,9.5,31.46177,0.2222466,6.992272,9.584386,0.6651776,6.375319,0.9117665
2956,80.0,31.5,10.0,31.45992,0.233323,7.340321,10.08621,0.6635346,6.692548,0.9117514
2957,80.0,31.5,10.5,31.45856,0.2442869,7.684914,10.58381,0.6619208,7.005642,0.9116098
2958,80.0,31.5,11.0,31.45732,0.2552748,8.030261,11.08237,0.6600813,7.315262,0.9109619
2959,80.0,31.5,11.5,31.45565,0.2662976,8.376563,11.58263,0.6583923,7.625915,0.910387
2960,80.0,31.5,12.0,31.45394,0.2775861,8.731176,12.09501,0.6568055,7.94407,0.909851
2961,80.0,32.0,8.0,31.96325,0.1892252,6.048254,8.078548,0.6815204,5.505695,0.9102951
2962,80.0,32.0,8.5,31.96132,0.2004292,6.405983,8.586715,0.6798197,5.837418,0.9112447
2963,80.0,32.0,9.0,31.95984,0.21127,6.752155,9.079013,0.6781455,6.156892,0.911841
2964,80.0,32.0,9.5,31.95829,0.2224263,7.108366,9.585347,0.6763717,6.483257,0.9120602
2965,80.0,32.0,10.0,31.95616,0.2334868,7.461344,10.08732,0.6746796,6.805706,0.9121287
2966,80.0,32.0,10.5,31.95438,0.2444505,7.811264,10.58478,0.6729302,7.122818,0.911865
2967,80.0,32.0,11.0,31.95267,0.2554338,8.161793,11.0835,0.6711721,7.438935,0.9114339
2968,80.0,32.0,11.5,31.95061,0.2664605,8.513574,11.58354,0.6695331,7.755566,0.9109648
2969,80.0,32.0,12.0,31.94875,0.2777632,8.874186,12.09619,0.6677985,8.077819,0.9102604
2970,80.0,32.5,8.0,32.47937,0.1893941,6.151402,8.079722,0.6930341,5.599523,0.910284
2971,80.0,32.5,8.5,32.47749,0.2005992,6.514958,8.58782,0.6911959,5.935866,0.9111134
2972,80.0,32.5,9.0,32.47546,0.2114658,6.867447,9.080551,0.6894829,6.260885,0.9116758
2973,80.0,32.5,9.5,32.47375,0.2226145,7.229128,9.586547,0.6879205,6.594782,0.9122514
2974,80.0,32.5,10.0,32.472,0.2336798,7.588052,10.08874,0.6862271,6.923168,0.9123775
2975,80.0,32.5,10.5,32.47047,0.2446187,7.942884,10.586,0.6844501,7.24559,0.9122115
2976,80.0,32.5,11.0,32.46915,0.2556179,8.299696,11.08488,0.6826509,7.567106,0.911733
2977,80.0,32.5,11.5,32.46708,0.2666329,8.656793,11.58484,0.6810051,7.889334,0.911346
2978,80.0,32.5,12.0,32.46544,0.2779334,9.023228,12.09734,0.6793879,8.218784,0.9108475
2979,80.0,33.0,8.0,32.97492,0.1895885,6.251667,8.081038,0.7040221,5.689229,0.9100339
2980,80.0,33.0,8.5,32.97317,0.2007756,6.620208,8.589112,0.7023976,6.032972,0.9112964
2981,80.0,33.0,9.0,32.97133,0.2116528,6.978477,9.08216,0.7008182,6.364944,0.9120821
2982,80.0,33.0,9.5,32.96923,0.2227814,7.344933,9.58782,0.6990676,6.702534,0.9125386
2983,80.0,33.0,10.0,32.96784,0.2338415,7.709249,10.08976,0.6973777,7.036376,0.9127186
2984,80.0,33.0,10.5,32.96627,0.2447996,8.070129,10.58698,0.6955996,7.364298,0.9125378
2985,80.0,33.0,11.0,32.96372,0.2558019,8.432184,11.08629,0.6937935,7.691593,0.9121709
2986,80.0,33.0,11.5,32.96206,0.2668094,8.794588,11.58624,0.6922569,8.020656,0.911999
2987,80.0,33.0,12.0,32.95993,0.2781079,9.166416,12.09855,0.6905325,8.354441,0.9114184
2988,80.0,33.5,8.0,33.4705,0.1897516,6.351083,8.082028,0.7152408,5.780596,0.9101748
2989,80.0,33.5,8.5,33.46895,0.2009669,6.726153,8.590258,0.7135187,6.129309,0.9112653
2990,80.0,33.5,9.0,33.46716,0.2118319,7.089413,9.083756,0.7118206,6.466005,0.912065
2991,80.0,33.5,9.5,33.46639,0.2229673,7.46191,9.589067,0.7101117,6.809309,0.9125425
2992,80.0,33.5,10.0,33.46498,0.2340285,7.831759,10.09104,0.7083709,7.148201,0.9127197
2993,80.0,33.5,10.5,33.46214,0.2449851,8.197728,10.58842,0.7065646,7.481402,0.9126189
2994,80.0,33.5,11.0,33.46092,0.2559977,8.565917,11.08764,0.7049136,7.815831,0.9124337
2995,80.0,33.5,11.5,33.45872,0.2670004,8.933492,11.58722,0.7031497,8.147551,0.9120231
2996,80.0,33.5,12.0,33.45636,0.2782901,9.310575,12.09956,0.7015575,8.488539,0.9117094
2997,80.0,34.0,8.0,33.96952,0.1899402,6.452179,8.083132,0.7262986,5.870767,0.909889
2998,80.0,34.0,8.5,33.9673,0.2011289,6.831804,8.591381,0.7246071,6.225375,0.9112344
2999,80.0,34.0,9.0,33.96539,0.212021,7.201374,9.085097,0.7229314,6.567903,0.9120347
3000,80.0,34.0,9.5,33.96429,0.2231448,7.578953,9.590151,0.7211711,6.91614,0.9125455
3001,80.0,34.0,10.0,33.96197,0.2341967,7.953782,10.09225,0.7195036,7.261411,0.9129508
3002,80.0,34.0,10.5,33.95961,0.2451564,8.325415,10.58949,0.7177402,7.600502,0.9129277
3003,80.0,34.0,11.0,33.95841,0.2561656,8.698975,11.08901,0.7160946,7.940781,0.912841
3004,80.0,34.0,11.5,33.95689,0.2671644,9.072072,11.58841,0.7143168,8.277798,0.9124483
3005,80.0,34.0,12.0,33.95486,0.2784557,9.454925,12.10073,0.7125649,8.622555,0.9119644
3006,80.0,34.5,8.0,34.48319,0.190119,6.555912,8.084519,0.7377993,5.964753,0.9098282
3007,80.0,34.5,8.5,34.48122,0.2013144,6.941566,8.59283,0.7360845,6.325048,0.9111847
3008,80.0,34.5,9.0,34.47921,0.2121888,7.316102,9.086426,0.7345144,6.674111,0.9122496
3009,80.0,34.5,9.5,34.47823,0.2233181,7.699615,9.59135,0.7327743,7.028294,0.9128111
3010,80.0,34.5,10.0,34.477,0.2343733,8.080489,10.09321,0.7310644,7.378785,0.9131607
3011,80.0,34.5,10.5,34.47478,0.2453435,8.458162,10.59046,0.7293547,7.724204,0.9132248
3012,80.0,34.5,11.0,34.47317,0.2563438,8.836985,11.09,0.7276105,8.069199,0.9131168
3013,80.0,34.5,11.5,34.4716,0.2673613,9.216374,11.58961,0.7259657,8.413656,0.9129031
3014,80.0,34.5,12.0,34.46969,0.2786523,9.605056,12.10198,0.7242098,8.76437,0.9124746
3015,80.0,35.0,8.0,34.98178,0.1903068,6.657271,8.085513,0.7489783,6.055874,0.9096631
3016,80.0,35.0,8.5,34.97955,0.201509,7.048694,8.593779,0.7471655,6.420975,0.9109454
3017,80.0,35.0,9.0,34.97745,0.2123865,7.428737,9.087679,0.7454519,6.774428,0.9119219
3018,80.0,35.0,9.5,34.97594,0.2235076,7.817389,9.592282,0.7438006,7.134746,0.9126764
3019,80.0,35.0,10.0,34.97428,0.2345711,8.203955,10.09441,0.7421846,7.491918,0.9132081
3020,80.0,35.0,10.5,34.97339,0.2455272,8.586918,10.59153,0.7403336,7.841265,0.9131641
3021,80.0,35.0,11.0,34.97067,0.2565225,8.970765,11.09095,0.7386528,8.192361,0.9132288
3022,80.0,35.0,11.5,34.96926,0.2675244,9.355129,11.59059,0.7368445,8.540464,0.9129178
3023,80.0,35.0,12.0,34.96742,0.2788319,9.750031,12.10288,0.7351376,8.89728,0.9125387
3024,85.0,25.0,8.0,24.92919,0.1899674,4.735733,8.094936,0.5264332,4.261443,0.8998486
3025,85.0,25.0,8.5,24.92851,0.2012884,5.017822,8.601224,0.5247658,4.513628,0.8995194
3026,85.0,25.0,9.0,24.92611,0.2122626,5.290882,9.093015,0.5230776,4.756352,0.8989716
3027,85.0,25.0,9.5,24.92469,0.2236295,5.573896,9.60168,0.5214127,5.006438,0.8981937
3028,85.0,25.0,10.0,24.92253,0.2348316,5.852597,10.10323,0.5197217,5.250865,0.8971856
3029,85.0,25.0,10.5,24.9207,0.2459562,6.129401,10.60127,0.5180154,5.491622,0.8959476
3030,85.0,25.0,11.0,24.91895,0.2570692,6.405895,11.09792,0.5162897,5.729741,0.894448
3031,85.0,25.0,11.5,24.91714,0.2682841,6.684872,11.6001,0.5146229,5.96968,0.8930134
3032,85.0,25.0,12.0,24.91568,0.279715,6.969291,12.11196,0.5129931,6.213351,0.8915328
3033,85.0,25.5,8.0,25.47299,0.1901871,4.844634,8.097076,0.5386538,4.361521,0.9002787
3034,85.0,25.5,8.5,25.46969,0.2015024,5.132205,8.603554,0.5369546,4.619718,0.900143
3035,85.0,25.5,9.0,25.46824,0.2124908,5.411767,9.095164,0.5352944,4.868591,0.8996304
3036,85.0,25.5,9.5,25.46671,0.2238387,5.700434,9.60385,0.5336115,5.124725,0.899006
3037,85.0,25.5,10.0,25.464,0.2350434,5.985147,10.105,0.5319243,5.375096,0.8980725
3038,85.0,25.5,10.5,25.46258,0.2461664,6.268033,10.60299,0.5302098,5.621811,0.896902
3039,85.0,25.5,11.0,25.46031,0.2572646,6.550037,11.09944,0.5284773,5.865802,0.8955372
3040,85.0,25.5,11.5,25.4587,0.2684761,6.835052,11.60155,0.5268167,6.111892,0.8941985
3041,85.0,25.5,12.0,25.45827,0.2799161,7.126178,12.11353,0.5251896,6.361902,0.8927509
3042,85.0,26.0,8.0,25.96838,0.1903632,4.943424,8.098427,0.5498052,4.452558,0.9007031
3043,85.0,26.0,8.5,25.96684,0.2016916,5.237294,8.605083,0.5480891,4.716352,0.9005323
3044,85.0,26.0,9.0,25.9659,0.2126609,5.521932,9.09672,0.5464404,4.970815,0.9001949
3045,85.0,26.0,9.5,25.96369,0.2240384,5.816863,9.605441,0.5447837,5.232888,0.8996065
3046,85.0,26.0,10.0,25.96123,0.2352389,6.10709,10.10688,0.5430793,5.488838,0.8987648
3047,85.0,26.0,10.5,25.95998,0.2463548,6.395365,10.6047,0.5413632,5.740993,0.8976803
3048,85.0,26.0,11.0,25.958,0.2574525,6.682952,11.10148,0.5396885,5.991342,0.8965113
3049,85.0,26.0,11.5,25.95617,0.2686526,6.973191,11.60311,0.5380042,6.242521,0.8952173
3050,85.0,26.0,12.0,25.95414,0.2800903,7.269503,12.11525,0.5363514,6.498032,0.8938757
3051,85.0,26.5,8.0,26.46482,0.1905545,5.04299,8.100264,0.5609354,4.543725,0.9009981
3052,85.0,26.5,8.5,26.46398,0.2018791,5.342525,8.607302,0.5592834,4.813921,0.9010573
3053,85.0,26.5,9.0,26.46103,0.212861,5.632521,9.098791,0.5575947,5.073438,0.9007402
3054,85.0,26.5,9.5,26.46023,0.2242157,5.9328,9.607105,0.5559513,5.341083,0.9002634
3055,85.0,26.5,10.0,26.45757,0.2354211,6.22867,10.10857,0.5542294,5.602469,0.8994647
3056,85.0,26.5,10.5,26.45588,0.2465323,6.522227,10.6066,0.5525306,5.860469,0.8985379
3057,85.0,26.5,11.0,26.45523,0.2576358,6.815814,11.10339,0.5508466,6.116264,0.8973637
3058,85.0,26.5,11.5,26.45246,0.2688328,7.111288,11.60512,0.5491422,6.372861,0.8961612
3059,85.0,26.5,12.0,26.45077,0.2802665,7.413265,12.11689,0.5475275,6.634333,0.8949273
3060,85.0,27.0,8.0,26.96813,0.1907446,5.144026,8.102038,0.5721192,4.635332,0.9011096
3061,85.0,27.0,8.5,26.96696,0.202069,5.449188,8.60926,0.5704231,4.91092,0.9012206
3062,85.0,27.0,9.0,26.96455,0.2130501,5.7448,9.100829,0.5687386,5.175992,0.9009875
3063,85.0,27.0,9.5,26.96292,0.2244134,6.050841,9.608882,0.5671089,5.449282,0.9005826
3064,85.0,27.0,10.0,26.96069,0.2356096,6.352196,10.1105,0.5654176,5.716652,0.8999491
3065,85.0,27.0,10.5,26.95867,0.2467318,6.651562,10.60848,0.5637041,5.980046,0.8990439
3066,85.0,27.0,11.0,26.95683,0.2578422,6.950607,11.10539,0.5619913,6.241134,0.8979264
3067,85.0,27.0,11.5,26.95484,0.269044,7.252039,11.60709,0.5603145,6.503619,0.8967987
3068,85.0,27.0,12.0,26.95271,0.2804765,7.559602,12.11909,0.5586782,6.77067,0.8956385
3069,85.0,27.5,8.0,27.48277,0.1909514,5.247873,8.104322,0.5837184,4.730642,0.9014398
3070,85.0,27.5,8.5,27.48105,0.2022694,5.558578,8.611341,0.5820419,5.012161,0.9016985
3071,85.0,27.5,9.0,27.47853,0.2132475,5.859728,9.102952,0.5803511,5.282908,0.9015619
3072,85.0,27.5,9.5,27.47699,0.2245889,6.171026,9.610979,0.578701,5.561883,0.9012899
3073,85.0,27.5,10.0,27.47457,0.2358111,6.478807,10.11247,0.5770124,5.835019,0.9006316
3074,85.0,27.5,10.5,27.47333,0.2469314,6.784027,10.61045,0.5752792,6.103971,0.8997562
3075,85.0,27.5,11.0,27.47104,0.2580198,7.08807,11.10742,0.573597,6.371185,0.8988603
3076,85.0,27.5,11.5,27.46917,0.2692252,7.395392,11.60875,0.5719088,6.639144,0.8977407
3077,85.0,27.5,12.0,27.46698,0.2806686,7.709119,12.12079,0.5702687,6.912105,0.8966141
3078,85.0,28.0,8.0,27.97663,0.1911243,5.347013,8.105975,0.594861,4.821929,0.9017985
3079,85.0,28.0,8.5,27.97531,0.2024594,5.663864,8.613168,0.5931528,5.108924,0.902021
3080,85.0,28.0,9.0,27.97382,0.2134394,5.970716,9.104597,0.5914961,5.385333,0.9019576
3081,85.0,28.0,9.5,27.97199,0.2247781,6.287492,9.61244,0.5898257,5.669664,0.901737
3082,85.0,28.0,10.0,27.96952,0.2359787,6.600213,10.11404,0.5881637,5.948711,0.9012908
3083,85.0,28.0,10.5,27.96778,0.2471108,6.91114,10.61205,0.58644,6.223332,0.9004784
3084,85.0,28.0,11.0,27.96617,0.258215,7.221284,11.10946,0.58472,6.495924,0.8995525
3085,85.0,28.0,11.5,27.96431,0.2694132,7.533954,11.61061,0.583058,6.769658,0.8985531
3086,85.0,28.0,12.0,27.96227,0.2808498,7.853199,12.12265,0.581412,7.048255,0.8975012
3087,85.0,28.5,8.0,28.47405,0.1913166,5.447557,8.107615,0.6060144,4.913331,0.9019329
3088,85.0,28.5,8.5,28.47203,0.2026477,5.76979,8.615321,0.6043178,5.206392,0.9023538
3089,85.0,28.5,9.0,28.46992,0.2136371,6.082232,9.106899,0.6026707,5.488461,0.9023763
3090,85.0,28.5,9.5,28.46779,0.2249629,6.404199,9.614367,0.6009863,5.778102,0.9022366
3091,85.0,28.5,10.0,28.4655,0.2361694,6.722681,10.11605,0.5993112,6.062665,0.9018226
3092,85.0,28.5,10.5,28.46379,0.2473033,7.039189,10.6138,0.5976077,6.34289,0.9010825
3093,85.0,28.5,11.0,28.46206,0.2584214,7.355205,11.11137,0.5958874,6.621127,0.9001963
3094,85.0,28.5,11.5,28.4604,0.2695971,7.672841,11.61223,0.5942133,6.90014,0.899294
3095,85.0,28.5,12.0,28.45873,0.2810494,7.998309,12.12442,0.5925751,7.184632,0.8982689
3096,85.0,29.0,8.0,28.97001,0.1915001,5.54776,8.109406,0.6171933,5.005072,0.9021789
3097,85.0,29.0,8.5,28.96808,0.2028475,5.876104,8.616853,0.6154755,5.303462,0.9025473
3098,85.0,29.0,9.0,28.96638,0.2138374,6.194098,9.108681,0.6138142,5.591038,0.9026397
3099,85.0,29.0,9.5,28.96464,0.2251803,6.522264,9.616166,0.612156,5.886593,0.9025383
3100,85.0,29.0,10.0,28.96266,0.2363816,6.84624,10.11768,0.6104732,6.176575,0.902185
3101,85.0,29.0,10.5,28.96135,0.2475089,7.168192,10.61562,0.6088035,6.462826,0.9015977
3102,85.0,29.0,11.0,28.95932,0.2586144,7.489296,11.1128,0.6070715,6.746266,0.9007877
3103,85.0,29.0,11.5,28.95779,0.269799,7.812783,11.61394,0.6053908,7.030973,0.899932
3104,85.0,29.0,12.0,28.95591,0.2812439,8.143672,12.12619,0.6037232,7.320861,0.8989631
3105,85.0,29.5,8.0,29.46568,0.1917129,5.648951,8.111265,0.6283092,5.096383,0.9021822
3106,85.0,29.5,8.5,29.46406,0.2030374,5.982305,8.6189,0.6266405,5.400952,0.9028212
3107,85.0,29.5,9.0,29.46179,0.2140225,6.305485,9.110637,0.6249496,5.693688,0.9029739
3108,85.0,29.5,9.5,29.4608,0.2253499,6.638989,9.61784,0.6233135,5.99493,0.9029883
3109,85.0,29.5,10.0,29.45839,0.2365512,6.968418,10.11959,0.6216168,6.290504,0.9027163
3110,85.0,29.5,10.5,29.45657,0.2476728,7.295591,10.6171,0.6199059,6.581605,0.9021345
3111,85.0,29.5,11.0,29.45529,0.2587958,7.622904,11.11496,0.6182068,6.871345,0.9014078
3112,85.0,29.5,11.5,29.45336,0.2699821,7.95188,11.61574,0.6165346,7.161504,0.9006051
3113,85.0,29.5,12.0,29.4515,0.2814243,8.288368,12.12782,0.6149058,7.457469,0.8997512
3114,85.0,30.0,8.0,29.98166,0.1918953,5.753338,8.112836,0.6399,5.191404,0.902329
3115,85.0,30.0,8.5,29.97947,0.2032324,6.0928,8.620671,0.6382031,5.50174,0.9029903
3116,85.0,30.0,9.0,29.97806,0.2142341,6.422323,9.112571,0.6365636,5.800731,0.9032137
3117,85.0,30.0,9.5,29.9762,0.2255583,6.76138,9.619563,0.6348793,6.107261,0.9032567
3118,85.0,30.0,10.0,29.97469,0.2367601,7.09681,10.12142,0.6332119,6.409002,0.9030821
3119,85.0,30.0,10.5,29.97348,0.2478813,7.429866,10.6191,0.6315166,6.706137,0.9025919
3120,85.0,30.0,11.0,29.97084,0.2590027,7.762529,11.11696,0.6298012,7.001473,0.9019577
3121,85.0,30.0,11.5,29.96923,0.2701705,8.096803,11.61743,0.6281217,7.297159,0.9012396
3122,85.0,30.0,12.0,29.96776,0.2816267,8.439721,12.12956,0.626491,7.59906,0.9003922
3123,85.0,30.5,8.0,30.47447,0.191218,5.827268,8.075658,0.6531634,5.274724,0.9051795
3124,85.0,30.5,8.5,30.47307,0.2025637,6.172738,8.583607,0.651499,5.592211,0.9059532
3125,85.0,30.5,9.0,30.47176,0.2135603,6.507558,9.07569,0.6498899,5.8982,0.9063615
3126,85.0,30.5,9.5,30.46946,0.224883,6.852062,9.582619,0.648158,6.211051,0.9064499
3127,85.0,30.5,10.0,30.46747,0.2360986,7.193329,10.08448,0.6465214,6.51983,0.9063717
3128,85.0,30.5,10.5,30.46627,0.2472149,7.531716,10.58218,0.6448115,6.823511,0.9059703
3129,85.0,30.5,11.0,30.46415,0.258336,7.869987,11.08025,0.6431713,7.126497,0.9055284
3130,85.0,30.5,11.5,30.46281,0.2695052,8.209888,11.58078,0.6414707,7.42873,0.9048517
3131,85.0,30.5,12.0,30.46159,0.2809517,8.558237,12.09311,0.6397868,7.737015,0.9040431
3132,85.0,31.0,8.0,30.97259,0.1914014,5.928198,8.076671,0.6644642,5.366659,0.9052765
3133,85.0,31.0,8.5,30.97023,0.2027416,6.278953,8.58461,0.6628169,5.690025,0.906206
3134,85.0,31.0,9.0,30.96861,0.2137489,6.619506,9.077179,0.6610525,6.000492,0.9064863
3135,85.0,31.0,9.5,30.96579,0.2250561,6.969039,9.583808,0.6593866,6.319435,0.9067872
3136,85.0,31.0,10.0,30.96462,0.2362756,7.316185,10.0857,0.6577773,6.634148,0.906777
3137,85.0,31.0,10.5,30.96145,0.2473842,7.659375,10.58313,0.6560689,6.943261,0.9065048
3138,85.0,31.0,11.0,30.96058,0.2585106,8.003639,11.08165,0.6542754,7.250449,0.9058941
3139,85.0,31.0,11.5,30.9584,0.2696985,8.349435,11.58208,0.6526701,7.559276,0.9053637
3140,85.0,31.0,12.0,30.9559,0.2811359,8.702814,12.09438,0.6509684,7.873061,0.9046569
3141,85.0,31.5,8.0,31.46805,0.1915876,6.02889,8.077936,0.675681,5.458108,0.9053255
3142,85.0,31.5,8.5,31.46649,0.2029204,6.385192,8.585977,0.6739309,5.786355,0.9062147
3143,85.0,31.5,9.0,31.46522,0.2139364,6.731557,9.078596,0.6723903,6.104361,0.9068274
3144,85.0,31.5,9.5,31.46257,0.2252265,7.086206,9.58491,0.6705062,6.426742,0.9069369
3145,85.0,31.5,10.0,31.46153,0.2364357,7.438627,10.08662,0.6689245,6.74719,0.9070478
3146,85.0,31.5,10.5,31.45957,0.2475504,7.787828,10.58406,0.6671162,7.060797,0.9066452
3147,85.0,31.5,11.0,31.45803,0.2586868,8.137777,11.08277,0.6654781,7.375337,0.9063085
3148,85.0,31.5,11.5,31.45585,0.2698621,8.488742,11.583,0.6637988,7.68878,0.905762
3149,85.0,31.5,12.0,31.45432,0.2812977,8.848029,12.09564,0.6621415,8.009027,0.9051764
3150,85.0,32.0,8.0,31.96342,0.1917398,6.12866,8.079087,0.6868809,5.549371,0.9054787
3151,85.0,32.0,8.5,31.96241,0.2030854,6.491099,8.587148,0.6851522,5.883503,0.9063955
3152,85.0,32.0,9.0,31.9608,0.2141215,6.843494,9.08002,0.6835922,6.207031,0.9069973
3153,85.0,32.0,9.5,31.95859,0.2254063,7.203666,9.585943,0.6818901,6.53656,0.9073935
3154,85.0,32.0,10.0,31.9569,0.2366158,7.561508,10.08788,0.6800951,6.860718,0.9073214
3155,85.0,32.0,10.5,31.95445,0.2477222,7.915828,10.58549,0.6783453,7.180617,0.9071214
3156,85.0,32.0,11.0,31.9532,0.2588536,8.2712,11.08412,0.6765253,7.498685,0.9066019
3157,85.0,32.0,11.5,31.95124,0.2700258,8.627659,11.58408,0.6749564,7.818748,0.9062421
3158,85.0,32.0,12.0,31.94926,0.2814719,8.992818,12.09642,0.6732441,8.143846,0.9055943
3159,85.0,32.5,8.0,32.47963,0.1919463,6.234346,8.080295,0.6983249,5.642671,0.9050943
3160,85.0,32.5,8.5,32.47777,0.2032875,6.602323,8.588381,0.696651,5.983104,0.9062119
3161,85.0,32.5,9.0,32.47625,0.2142877,6.959262,9.0813,0.694941,6.310968,0.9068444
3162,85.0,32.5,9.5,32.47445,0.2255861,7.325785,9.587122,0.6932316,6.646096,0.9072196
3163,85.0,32.5,10.0,32.47237,0.2367924,7.689212,10.08909,0.691696,6.978584,0.9075812
3164,85.0,32.5,10.5,32.47051,0.2478977,8.049366,10.58652,0.6899515,7.304183,0.9074234
3165,85.0,32.5,11.0,32.46904,0.2590467,8.410997,11.08563,0.6882734,7.629946,0.9071392
3166,85.0,32.5,11.5,32.46692,0.2702251,8.773378,11.5854,0.686523,7.953643,0.9065655
3167,85.0,32.5,12.0,32.46495,0.2816491,9.143724,12.09766,0.6848774,8.285416,0.9061313
3168,85.0,33.0,8.0,32.97525,0.1920963,6.334424,8.081366,0.709442,5.73326,0.9050957
3169,85.0,33.0,8.5,32.97351,0.2034492,6.708435,8.589283,0.7078193,6.07966,0.906271
3170,85.0,33.0,9.0,32.9719,0.214477,7.071714,9.082549,0.7061076,6.413257,0.9068885
3171,85.0,33.0,9.5,32.96937,0.2257692,7.443467,9.588109,0.7045176,6.754992,0.9075061
3172,85.0,33.0,10.0,32.96791,0.2369899,7.81306,10.09015,0.702849,7.091853,0.9076921
3173,85.0,33.0,10.5,32.96616,0.2480897,8.178562,10.5874,0.7010513,7.422311,0.9075325
3174,85.0,33.0,11.0,32.96451,0.2592382,8.545661,11.08659,0.6993261,7.75314,0.9072604
3175,85.0,33.0,11.5,32.96333,0.2703924,8.913033,11.58631,0.697715,8.083942,0.9069799
3176,85.0,33.0,12.0,32.96082,0.2818336,9.289467,12.09863,0.696034,8.421059,0.9065169
3177,85.0,33.5,8.0,33.47171,0.1922873,6.436184,8.08206,0.7206197,5.824092,0.9048983
3178,85.0,33.5,8.5,33.47019,0.2036471,6.816108,8.590463,0.7189608,6.176206,0.9061191
3179,85.0,33.5,9.0,33.46869,0.2146701,7.184726,9.08398,0.7172826,6.51578,0.9068934
3180,85.0,33.5,9.5,33.46674,0.2259455,7.561662,9.589245,0.7156087,6.862147,0.9074919
3181,85.0,33.5,10.0,33.46511,0.2371576,7.936507,10.09122,0.7139431,7.204556,0.9077742
3182,85.0,33.5,10.5,33.46394,0.2482568,8.307652,10.58837,0.712172,7.540741,0.9076863
3183,85.0,33.5,11.0,33.46159,0.2594108,8.680299,11.08764,0.7105699,7.878545,0.9076352
3184,85.0,33.5,11.5,33.45985,0.2705648,9.053059,11.58738,0.7088202,8.213369,0.907248
3185,85.0,33.5,12.0,33.45831,0.2820109,9.43561,12.09983,0.7071669,8.556602,0.9068414
3186,85.0,34.0,8.0,33.96994,0.1924565,6.537736,8.083239,0.7317904,5.915236,0.9047837
3187,85.0,34.0,8.5,33.96766,0.2038126,6.923035,8.591432,0.7301062,6.272657,0.906056
3188,85.0,34.0,9.0,33.96615,0.2148459,7.297488,9.085443,0.7284148,6.61797,0.9068834
3189,85.0,34.0,9.5,33.96457,0.2261266,7.680293,9.590492,0.7267275,6.969674,0.9074751
3190,85.0,34.0,10.0,33.96223,0.2373334,8.060373,10.09225,0.7250466,7.317351,0.9078179
3191,85.0,34.0,10.5,33.96012,0.2484485,8.437342,10.58959,0.72333,7.659766,0.9078411
3192,85.0,34.0,11.0,33.95835,0.2596041,8.815727,11.0891,0.7216797,8.00278,0.9077844
3193,85.0,34.0,11.5,33.95726,0.2707575,9.19418,11.58879,0.7199656,8.343529,0.9074793
3194,85.0,34.0,12.0,33.95512,0.2821965,9.582017,12.10131,0.718357,8.693064,0.9072269
3195,85.0,34.5,8.0,34.48315,0.1926597,6.643513,8.084702,0.743263,6.009059,0.9045003
3196,85.0,34.5,8.5,34.48168,0.2040052,7.034441,8.592901,0.7416664,6.373066,0.9059805
3197,85.0,34.5,9.0,34.48044,0.2150354,7.414516,9.086661,0.7400404,6.724496,0.9069366
3198,85.0,34.5,9.5,34.47853,0.2263214,7.803227,9.591451,0.7382959,7.081328,0.9074871
3199,85.0,34.5,10.0,34.47677,0.2375303,8.189279,10.09359,0.7366005,7.434941,0.9078872
3200,85.0,34.5,10.5,34.47527,0.2486222,8.571319,10.59076,0.7349575,7.78376,0.9081169
3201,85.0,34.5,11.0,34.47287,0.2597873,8.955613,11.09048,0.7333101,8.132762,0.908119
3202,85.0,34.5,11.5,34.47099,0.2709381,9.339506,11.58991,0.731605,8.479233,0.9078888
3203,85.0,34.5,12.0,34.46936,0.2823773,9.733365,12.10203,0.730041,8.834977,0.9077002
3204,85.0,35.0,8.0,34.98124,0.1928394,6.745761,8.085793,0.7546121,6.101637,0.9045142
3205,85.0,35.0,8.5,34.9795,0.2041886,7.142415,8.594184,0.752871,6.470312,0.9058997
3206,85.0,35.0,9.0,34.97805,0.2152274,7.528232,9.088193,0.7512357,6.827374,0.9069028
3207,85.0,35.0,9.5,34.97624,0.226491,7.921803,9.592749,0.749614,7.190859,0.9077302
3208,85.0,35.0,10.0,34.97419,0.2376981,8.313297,10.09485,0.7478473,7.549407,0.9081122
3209,85.0,35.0,10.5,34.97245,0.2488088,8.701453,10.59186,0.7462057,7.903708,0.9083205
3210,85.0,35.0,11.0,34.97072,0.2599569,9.090878,11.0915,0.7445434,8.258103,0.9083944
3211,85.0,35.0,11.5,34.96898,0.2711176,9.480705,11.59113,0.7428414,8.610373,0.9081997
3212,85.0,35.0,12.0,34.96761,0.2825486,9.88005,12.10334,0.7410976,8.96976,0.9078659
